,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-20 07:00:00+00:00,85.5,0.0,79.0,0.0,26.964285714285715,0.0,0.0,20.928571428571427,46.607142857142854,0.0,55.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,93.07142748151507,-6.099999904632568,21.439285891396658,22.485714163099015,19.460714272090367,17.889285564422607,19.57857152393886,51.84999983651297,54.04285703386579,58.00357123783657,57.98571423121861,45.87500013623919,44.62499986376081,92.33333333333333,0.0,21.698809523809526,16.129166666666666,594.8928571428572,390.0
2021-03-20 08:00:00+00:00,54.925925925925924,0.0,63.629629629629626,0.0,26.185185185185187,0.0,0.0,20.074074074074073,43.51851851851852,0.0,52.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,92.33703698052301,-6.099999904632568,23.244444529215496,23.044444260773837,19.46296289232042,18.34444455747251,18.374074088202583,50.940740797254776,52.65925908971716,58.096295533356844,58.02592581289786,44.93333336159035,43.6666663840965,92.0,0.0,21.77678571428572,16.514583333333334,582.422619047619,280.0
2021-03-20 09:00:00+00:00,51.55555555555556,0.0,61.03703703703704,0.0,26.14814814814815,0.0,0.0,20.0,41.03703703703704,0.0,50.18518518518518,0.0,1.0,1.0,1.0,1.0,1.0,91.73333429407191,-5.974074098798964,24.96666653951009,23.4259257139983,19.362962581493235,18.107407393278898,17.87037001715766,49.54074054294162,51.574074074074076,57.99259270562066,57.974074610957395,43.58148165102358,42.62222219396521,93.66666666666667,0.0,21.770833333333332,16.96875,573.4166666666666,230.0
2021-03-20 10:00:00+00:00,59.464285714285715,0.0,59.07142857142857,0.0,26.392857142857142,0.0,0.0,20.0,39.32142857142857,0.0,48.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,91.2821431841169,-5.900000095367432,24.117857183728898,21.921428884778702,19.3892856325422,17.88214295251029,17.510714326586044,48.374999727521626,50.54285717010498,57.978571619306294,58.0499997820173,42.389285632542204,41.57142857142857,93.83333333333333,0.0,21.80138888888889,17.37847222222222,585.2777777777778,240.0
2021-03-20 11:00:00+00:00,67.37037037037037,0.0,58.25925925925926,0.0,26.703703703703702,0.0,0.0,20.185185185185187,38.0,0.0,46.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,90.99259270562067,-5.900000095367432,21.922222278736257,18.122222688462998,19.214815139770508,17.744444529215496,17.107407675849068,46.92962914926034,49.51851823594835,57.91851905540184,58.01111080028392,41.237036810980904,40.481481622766566,94.0,0.0,21.733333333333334,17.75,577.1527777777777,260.0
2021-03-20 12:00:00+00:00,46.392857142857146,0.0,55.964285714285715,0.0,26.107142857142858,0.0,0.0,19.678571428571427,36.0,0.0,44.607142857142854,0.0,1.0,1.0,1.0,1.0,1.0,90.52857153756278,-5.414285796029227,23.510714258466447,20.97500010899135,19.274999959128245,17.92857108797346,16.860713754381454,46.56071417672293,49.014286041259766,58.08214282989502,58.03214291163853,40.928571292332244,40.10714299338205,94.66666666666667,0.0,21.795833333333334,18.220138888888886,576.1527777777777,210.0
2021-03-20 13:00:00+00:00,44.407407407407405,0.0,54.81481481481482,0.0,25.444444444444443,0.0,0.0,19.51851851851852,34.51851851851852,0.0,42.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,90.09629567464192,-5.300000190734863,24.707407562821,23.81851867393211,19.303703802603263,18.081481439095956,16.722222646077473,45.56296242607964,47.811110743769895,57.96296338681822,57.955555809868706,40.22592629326714,39.20740720960829,98.5,0.0,21.78888888888889,18.652777777777775,586.7777777777778,190.0
2021-03-20 14:00:00+00:00,43.148148148148145,0.0,54.57142857142857,0.0,25.48148148148148,0.0,0.0,19.214285714285715,33.592592592592595,0.0,42.285714285714285,0.0,1.0,1.0,1.0,1.0,1.0,89.72142791748047,-5.278571605682373,24.35000010899135,24.367856638772146,19.428571156093053,17.946428435189382,16.625000476837158,45.17037031385634,47.26428536006382,58.01851851851852,57.98928574153355,39.98518541124132,39.08214201245989,99.0,0.0,21.740000000000006,19.129166666666666,585.4166666666666,200.0
2021-03-20 15:00:00+00:00,44.51851851851852,0.0,55.592592592592595,0.0,26.22222222222222,0.0,0.0,20.0,35.96296296296296,0.0,43.03703703703704,0.0,1.0,1.0,1.0,1.0,1.0,89.44814865677445,-4.707407244929561,23.829629615501123,24.496296282167787,19.577778074476456,18.051851837723344,16.566666920979817,45.514814871328845,47.374074441415296,57.94444472701461,58.007407435664426,40.15185207790799,38.98888905843099,99.83333333333333,0.0,21.70555555555556,19.520833333333332,568.4722222222223,190.0
2021-03-20 16:00:00+00:00,43.107142857142854,0.0,54.607142857142854,0.0,25.428571428571427,0.0,0.0,19.321428571428573,34.17857142857143,0.0,42.964285714285715,0.0,1.0,1.0,1.0,1.0,1.0,89.16428456987653,-4.699999809265137,23.33571461268834,24.485714231218612,19.52500009536743,18.217857088361466,16.11785704748971,45.732143129621235,47.303571701049805,58.0535706111363,57.985714367457796,40.385714939662385,39.19999980926514,100.0,0.7218,21.633333333333336,19.875,575.0,200.0
2021-03-20 17:00:00+00:00,43.44444444444444,0.0,55.74074074074074,0.0,26.444444444444443,0.0,0.0,20.0,35.77777777777778,0.0,43.0,0.0,1.0,1.0,1.0,1.0,1.0,88.80740667272497,-4.699999809265137,23.118518970630788,24.403703336362486,19.459259103845667,18.04444447270146,15.974073975174516,45.77037062468352,47.22962979917173,57.95925945705838,57.98888891714591,40.41111105459708,38.944445292154946,99.33333333333333,0.0,21.63888888888889,20.270833333333332,573.3333333333334,200.0
2021-03-20 18:00:00+00:00,43.214285714285715,0.0,55.17857142857143,0.0,26.178571428571427,0.0,0.0,20.0,35.464285714285715,0.0,43.0,0.0,1.0,1.0,1.0,1.0,1.0,88.53928484235492,-3.799999952316284,22.94642836706979,24.32499933242798,19.575000286102295,18.075000081743514,16.100000381469727,45.90714291163853,47.285714285714285,58.007142884390696,58.02142851693289,40.632142066955566,38.90357221875872,99.0,0.0,21.675,20.647222222222222,578.7222222222222,200.0
2021-03-20 19:00:00+00:00,41.370370370370374,0.0,54.25925925925926,0.0,25.51851851851852,0.0,0.0,19.37037037037037,34.18518518518518,0.0,42.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,88.25185139973958,-3.799999952316284,22.81851782622161,24.277777353922527,19.566666920979817,18.200000056514032,16.100000381469727,45.79999980220088,47.04444475527163,58.08888795640733,58.074073508933736,40.474074610957395,39.01481458875868,95.83333333333333,0.0,21.683333333333334,21.020833333333332,567.3611111111111,200.0
2021-03-20 20:00:00+00:00,39.607142857142854,0.0,52.67857142857143,0.0,24.892857142857142,0.0,0.0,18.5,32.964285714285715,0.0,40.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,87.867858341762,-3.7571428077561513,22.714286259242467,24.200000762939453,19.600000381469727,18.457142693655832,16.11071470805577,45.378571782793315,46.53928593226841,58.08928544180734,58.07857131958008,40.20357131958008,38.76071412222726,95.0,0.0,21.564999999999998,21.34166666666667,584.5833333333334,190.0
2021-03-20 21:00:00+00:00,38.48148148148148,0.0,51.51851851851852,0.0,24.40740740740741,0.0,0.0,17.88888888888889,32.0,0.0,39.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,87.55555555555556,-2.5999999046325684,22.666667302449543,24.155556148952908,19.596296663637514,18.562963203147607,16.14074127762406,44.92592677363643,46.13703678272389,57.948148515489365,57.94814837420428,39.803703731960724,38.392592677363645,95.5,0.0,21.62666666666667,21.583333333333332,587.0,190.0
2021-03-20 22:00:00+00:00,38.82142857142857,0.0,52.25,0.0,24.964285714285715,0.0,0.0,18.928571428571427,32.57142857142857,0.0,40.0,0.0,1.0,1.0,1.0,1.0,1.0,87.24285779680524,-2.5999999046325684,22.600000381469727,24.100000381469727,19.510714326586044,18.58571461268834,16.185714994158065,44.8464287349156,46.00714261191232,57.935714857918875,57.98928587777274,39.68928582327707,38.18214266640799,93.83333333333333,0.0,21.566666666666666,21.8125,577.2222222222223,180.0
2021-03-20 23:00:00+00:00,39.74074074074074,0.0,52.7037037037037,0.0,25.59259259259259,0.0,0.0,19.11111111111111,33.0,0.0,40.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,86.95185258653429,-2.5999999046325684,22.600000381469727,24.100000381469727,19.45185166818124,18.533333319204825,16.200000762939453,44.8148149560999,45.78888900191696,57.93333392673068,57.98888905843099,39.61481447573061,38.07037014431424,86.16666666666667,0.0,21.626666666666665,21.854166666666668,589.75,190.0
2021-03-21 00:00:00+00:00,40.0,0.0,54.370370370370374,0.0,25.85185185185185,0.0,0.0,19.074074074074073,33.925925925925924,0.0,41.48148148148148,0.0,1.0,1.0,1.0,1.0,1.0,86.69629612675419,-1.2814814514584012,22.600000381469727,24.100000381469727,19.53703717832212,18.622222547177916,16.200000762939453,45.285185213442205,46.333333050763166,57.99259270562066,57.9481482329192,39.97036997477213,38.44444458572953,80.83333333333333,0.0,21.636666666666667,21.895833333333332,585.0833333333334,190.0
2021-03-21 01:00:00+00:00,39.857142857142854,0.0,53.857142857142854,0.0,26.0,0.0,0.0,19.285714285714285,34.0,0.0,41.285714285714285,0.0,1.0,1.0,1.0,1.0,1.0,86.39642824445453,-1.2999999523162842,22.600000381469727,24.100000381469727,19.510714326586044,18.799999918256486,16.18928643635341,45.221428871154785,46.26071466718401,57.96071474892752,57.95000049046108,39.98571450369699,38.46428625924246,75.83333333333333,0.0,21.583333333333332,21.402777777777775,577.9166666666666,190.0
2021-03-21 02:00:00+00:00,40.48148148148148,0.0,55.74074074074074,0.0,26.703703703703702,0.0,0.0,19.962962962962962,34.888888888888886,0.0,43.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,86.14074000605831,-1.2999999523162842,22.600000381469727,24.100000381469727,19.377777311537002,19.048148190533674,16.200000762939453,45.392592677363645,46.692592196994354,57.89259338378906,57.9629635281033,40.074074497929324,38.61851911191587,75.16666666666667,0.0,21.5,20.958333333333332,584.1666666666666,200.0
2021-03-21 03:00:00+00:00,41.892857142857146,0.0,57.629629629629626,0.0,26.964285714285715,0.0,0.0,19.962962962962962,36.0,0.0,44.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,85.98148176405165,-0.30000001192092896,22.600000381469727,24.09642893927438,19.29285648890904,19.296428271702357,16.20714351109096,46.203571455819265,47.777777636492694,57.96428598676409,58.02962946008753,40.614285469055176,39.237036810980904,76.0,0.0,21.466666666666665,20.320833333333333,572.9166666666666,200.0
2021-03-21 04:00:00+00:00,43.0,0.0,58.629629629629626,0.0,26.40740740740741,0.0,0.0,19.88888888888889,36.666666666666664,0.0,45.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,86.02592637803819,-0.30000001192092896,22.600000381469727,24.100000381469727,19.333332697550457,19.04074082551179,16.203704410129124,47.18518518518518,49.0,58.08148094459816,58.01111094156901,41.333333050763166,39.93333364416052,77.33333333333333,0.0,21.433333333333334,20.0625,573.5833333333334,210.0
2021-03-21 05:00:00+00:00,43.0,0.0,67.67857142857143,0.0,25.571428571428573,0.0,0.0,19.142857142857142,36.642857142857146,0.0,46.0,0.0,1.0,1.0,1.0,1.0,1.0,86.70357077462333,-0.30000001192092896,22.542857306344168,24.100000381469727,19.38928529194423,18.528571333203995,16.10000010899135,47.72857189178467,49.214285714285715,58.10714244842529,57.98928601401193,41.90000070844378,40.2857141494751,75.33333333333333,3.7707000000000006,21.361111111111114,19.77777777777778,571.1111111111111,240.0
2021-03-21 06:00:00+00:00,50.370370370370374,0.0,67.70370370370371,0.0,25.814814814814813,0.0,0.0,19.666666666666668,36.666666666666664,0.0,46.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,87.04444376627605,0.3074074188868205,22.474073975174516,23.429629785043222,19.451851738823784,17.925925643355757,16.825925827026367,47.7962962962963,49.45185188010887,58.03703675446687,58.00370392975984,41.93333435058594,40.37037079422562,73.5,0.0,21.363888888888894,19.5625,559.3055555555555,260.0
2021-03-21 07:00:00+00:00,69.78571428571429,0.0,62.964285714285715,0.0,25.035714285714285,0.0,0.0,18.821428571428573,34.67857142857143,0.0,41.0,0.0,1.0,1.0,1.0,1.0,1.0,86.9214289528983,0.5,22.042857101985387,22.735714231218612,19.364285400935582,18.17857129233224,19.925000190734863,47.039286204746794,46.307142802647185,58.057142530168804,58.00714274815151,41.442857469831196,38.514286041259766,78.83333333333333,0.0,21.417857142857144,19.5625,578.5813492063492,290.0
2021-03-21 08:00:00+00:00,42.51851851851852,0.0,55.333333333333336,0.0,25.40740740740741,0.0,0.0,19.11111111111111,33.333333333333336,0.0,43.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,86.45925903320312,0.5,23.02222230699327,22.98888912907353,19.31111074376989,19.922222561306423,18.56666699162236,45.65185207790799,46.95925959834346,57.90000081945349,58.007407435664426,40.303703449390554,38.89629632455331,76.83333333333333,0.0,21.492424242424246,19.656565656565657,577.2348484848485,220.0
2021-03-21 09:00:00+00:00,40.82142857142857,0.0,53.535714285714285,0.0,25.714285714285715,0.0,0.0,19.142857142857142,32.607142857142854,0.0,40.642857142857146,0.0,1.0,1.0,1.0,1.0,1.0,85.92142840794155,1.014285717691694,24.84999990463257,23.353571483067103,19.307142189570836,20.19285753795079,17.999999863760813,44.87142848968506,46.00357110159738,58.01071425846645,58.01071412222726,39.81785774230957,38.42857101985386,71.16666666666667,1.0768,21.48888888888889,19.666666666666668,569.0277777777777,190.0
2021-03-21 10:00:00+00:00,50.592592592592595,0.0,52.888888888888886,0.0,25.25925925925926,0.0,0.0,18.185185185185187,31.296296296296298,0.0,39.0,0.0,1.0,1.0,1.0,1.0,1.0,85.48148176405165,1.100000023841858,24.4185184902615,22.014815083256476,19.303703802603263,20.096296522352432,17.64074092441135,43.94074107982494,45.03703689575195,57.98518526995623,57.933333785445605,39.1555553012424,37.70740706832321,68.16666666666667,0.0,21.46111111111111,19.5,557.4305555555555,210.0
2021-03-21 11:00:00+00:00,59.107142857142854,0.0,55.035714285714285,0.0,26.785714285714285,0.0,0.0,19.964285714285715,32.285714285714285,0.0,40.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,85.1999991280692,1.100000023841858,22.54642833982195,18.299999441419327,19.40714250292097,20.099999972752162,17.503571442195348,44.14642865317209,45.09285722460066,57.996428625924246,57.9714287349156,39.16428565979004,37.82857172829764,72.16666666666667,0.0,21.45277777777778,19.372222222222224,576.8095238095237,230.0
2021-03-21 12:00:00+00:00,44.666666666666664,0.0,58.18518518518518,0.0,29.037037037037038,0.0,0.0,20.555555555555557,36.48148148148148,0.0,43.55555555555556,0.0,1.0,1.0,1.0,1.0,1.0,85.27037048339844,1.2999999523162842,23.770370412755895,20.870370299727828,19.296295943083585,20.14074092441135,17.5,44.53703675446687,45.41851877283167,57.89629703097873,57.89259281864873,39.40370376021774,37.88518594812464,66.0,8.3246,21.469444444444445,19.260416666666668,561.1527777777778,200.0
2021-03-21 13:00:00+00:00,45.392857142857146,0.0,57.67857142857143,0.0,28.821428571428573,0.0,0.0,20.857142857142858,35.75,0.0,43.32142857142857,0.0,1.0,1.0,1.0,1.0,1.0,84.82499940054757,1.2999999523162842,24.73928553717477,23.310714381081716,19.332142693655832,20.132142884390696,17.492857115609304,44.69285733359201,45.310714312962126,58.06785733359201,58.021427971976145,39.675000054495676,37.978571210588726,53.166666666666664,59.2987,21.436363636363637,18.754779942279942,567.8499278499279,200.0
2021-03-21 14:00:00+00:00,45.30769230769231,0.0,58.407407407407405,0.0,28.923076923076923,0.0,0.0,20.74074074074074,35.84615384615385,0.0,44.03703703703704,0.0,1.0,1.0,1.0,1.0,1.0,84.91851976182726,1.2999999523162842,24.515384674072266,23.673077509953426,19.419230461120605,20.115999908447264,17.475999908447264,45.17307750995342,45.70740720960829,58.061537962693436,58.02222188313802,40.06923073988695,38.288889425772204,47.0,34.4078,21.41060606060606,18.152272727272727,564.5176767676768,200.0
2021-03-21 15:00:00+00:00,43.407407407407405,0.0,56.111111111111114,0.0,27.74074074074074,0.0,0.0,20.14814814814815,33.851851851851855,0.0,40.74074074074074,0.0,1.0,1.0,1.0,1.0,1.0,84.78888928448713,1.399999976158142,24.088889086688006,23.70740798667625,19.377777311537002,20.081481368453414,17.651852289835613,45.014814871328845,45.31851860328957,58.096295250786675,58.05925906146014,39.90740726612233,38.07777786254883,47.666666666666664,47.48950000000001,21.433333333333337,17.5125,575.4444444444445,200.0
2021-03-21 16:00:00+00:00,43.214285714285715,0.0,57.392857142857146,0.0,27.607142857142858,0.0,0.0,20.214285714285715,34.214285714285715,0.0,41.035714285714285,0.0,1.0,1.0,1.0,1.0,1.0,85.03928511483329,1.399999976158142,23.757142816271102,23.896428176334926,19.289285251072474,20.067857265472412,17.72857107434954,44.83214242117746,45.63214247567313,58.003571374075754,57.97142859867641,39.72857189178467,38.082142284938264,51.833333333333336,7.5226999999999995,21.42,17.043055555555554,574.3611111111111,190.0
2021-03-21 17:00:00+00:00,48.03703703703704,0.0,62.629629629629626,0.0,29.555555555555557,0.0,0.0,21.703703703703702,40.407407407407405,0.0,48.0,0.0,1.0,1.0,1.0,1.0,1.0,85.57037014431424,1.399999976158142,23.448147950349032,23.711111280653213,19.318518462004484,20.103703887374312,17.40370397214536,46.55555527298539,47.481481340196396,58.03703717832212,58.02222230699327,40.95555524472837,39.12962934705946,44.666666666666664,0.0,21.40722222222222,16.698611111111113,558.9166666666666,210.0
2021-03-21 18:00:00+00:00,48.57142857142857,0.0,62.82142857142857,0.0,28.5,0.0,0.0,20.821428571428573,40.642857142857146,0.0,48.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,86.83214269365583,1.2607142754963465,23.20357166017805,23.910713945116317,19.314285687037877,20.04285737446376,17.046428748539515,47.78571442195347,48.89285727909633,57.946428707667756,57.94285733359201,41.814285687037874,39.978571210588726,47.833333333333336,0.0,21.424999999999997,16.291666666666668,565.6944444444445,220.0
2021-03-21 19:00:00+00:00,50.074074074074076,0.0,63.592592592592595,0.0,29.037037037037038,0.0,0.0,21.0,43.18518518518518,0.0,50.0,0.0,1.0,1.0,1.0,1.0,1.0,87.55925920274522,1.2000000476837158,23.011111153496635,24.074074356644243,19.388888465033638,20.022222377635813,17.040740896154333,48.79629643758138,49.66666624281142,58.01111094156901,58.04074026037146,42.78148156625253,40.56666663840965,51.166666666666664,0.0,21.396666666666665,16.0625,564.9166666666666,230.0
2021-03-21 20:00:00+00:00,51.0,0.0,64.10714285714286,0.0,29.0,0.0,0.0,21.0,44.5,0.0,51.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,87.80714443751744,1.185714332120759,22.842856543404714,24.200000762939453,19.378571101597377,19.81785706111363,17.007142884390696,49.48214299338205,50.232142857142854,58.07142802647182,57.996428625924246,43.37857123783657,41.07142843518938,52.5,0.0,21.334999999999997,16.025000000000002,551.25,230.0
2021-03-21 21:00:00+00:00,51.55555555555556,0.0,64.37037037037037,0.0,29.0,0.0,0.0,21.0,44.925925925925924,0.0,51.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,88.02222188313802,0.7962963073341934,22.714815351698135,24.200000762939453,19.433333079020183,19.84074048642759,17.07037063881203,49.81111173276548,50.56666663840965,58.044443907561124,58.018518659803604,43.76296290644893,41.48888891714591,51.5,0.0,21.313333333333336,15.854166666666666,568.25,240.0
2021-03-21 22:00:00+00:00,52.0,0.0,64.89285714285714,0.0,29.0,0.0,0.0,21.0,45.0,0.0,52.07142857142857,0.0,1.0,1.0,1.0,1.0,1.0,88.01785687037876,0.699999988079071,22.603571823665074,24.200000762939453,19.399999618530273,19.60000024523054,17.014285768781388,50.16785703386579,50.985714367457796,58.02142824445452,57.99642876216343,44.06785733359201,41.810714312962126,54.5,0.0,21.406666666666666,15.770833333333334,570.8333333333334,240.0
2021-03-21 23:00:00+00:00,52.074074074074076,0.0,65.07407407407408,0.0,28.74074074074074,0.0,0.0,20.962962962962962,45.111111111111114,0.0,52.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,88.75925812897859,0.699999988079071,22.525926024825484,24.200000762939453,19.359258793018483,19.614815252798575,16.992592564335578,50.38888860631872,51.37407401756004,58.099999321831596,57.99629649409541,44.34814848723235,42.22962937531648,56.333333333333336,0.0,21.39,15.65,576.8333333333334,240.0
2021-03-22 00:00:00+00:00,53.25,0.0,65.35714285714286,0.0,28.428571428571427,0.0,0.0,20.964285714285715,46.32142857142857,0.0,53.0,0.0,1.0,1.0,1.0,1.0,1.0,89.36785779680524,0.11785714461335114,22.46071413585118,24.200000762939453,19.310713699885778,19.59642893927438,16.93571404048375,50.90714277539934,51.710714203970774,58.07142775399344,58.01785727909633,44.80357156481062,42.62142848968506,57.833333333333336,0.0,21.366666666666664,15.583333333333334,582.8333333333334,250.0
2021-03-22 01:00:00+00:00,54.03703703703704,0.0,66.07407407407408,0.0,28.40740740740741,0.0,0.0,20.85185185185185,47.0,0.0,54.0,0.0,1.0,1.0,1.0,1.0,1.0,89.59259231002243,0.10000000149011612,22.77037027147081,24.200000762939453,19.35925872237594,19.529629742657697,16.89259218286585,51.34444441618743,52.20740720960829,58.09259174488209,58.02222202442311,45.18888911494502,43.029629177517364,59.833333333333336,0.0,21.34,15.520833333333334,577.5833333333334,250.0
2021-03-22 02:00:00+00:00,54.214285714285715,0.0,66.85714285714286,0.0,28.071428571428573,0.0,0.0,20.75,47.0,0.0,54.0,0.0,1.0,1.0,1.0,1.0,1.0,89.87857110159737,0.07857143000832625,22.957142693655832,24.200000762939453,19.299999441419327,19.55357163293021,16.885713849748885,51.75357151031494,52.48571382250105,58.071427890232634,57.99285766056606,45.64999961853027,43.350000517708914,62.666666666666664,0.0,21.36111111111111,15.5,583.7777777777777,260.0
2021-03-22 03:00:00+00:00,55.46153846153846,0.0,67.25925925925925,0.0,27.615384615384617,0.0,0.0,20.62962962962963,47.73076923076923,0.0,54.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,90.32962883843317,-0.5592592733877676,22.822221755981445,24.200000762939453,19.381481170654297,19.52222230699327,16.870369875872576,52.19615364074707,52.91851834897642,58.09230687068059,58.022222165708186,46.08076917208158,43.80740709658022,64.5,0.0,21.283333333333335,14.75,571.6666666666666,270.0
2021-03-22 04:00:00+00:00,55.666666666666664,0.0,67.48148148148148,0.0,27.0,0.0,0.0,20.14814814814815,48.0,0.0,55.0,0.0,1.0,1.0,1.0,1.0,1.0,90.98518484610098,-0.6000000238418579,22.65925986678512,24.200000762939453,19.585185510140878,19.559259485315394,16.848147568879305,52.60740675749602,53.388888888888886,58.08888809769242,58.04074054294162,46.518518094663264,44.25185168230975,66.33333333333333,0.0,21.23888888888889,14.069444444444445,585.5555555555555,270.0
2021-03-22 05:00:00+00:00,55.964285714285715,0.0,77.96428571428571,0.0,27.0,0.0,0.0,20.0,48.0,0.0,55.607142857142854,0.0,1.0,1.0,1.0,1.0,1.0,91.99999972752163,-0.6000000238418579,22.55357163293021,24.18928643635341,19.47499990463257,18.689285618918284,16.53571401323591,52.84285708836147,54.17499964577811,58.071427890232634,57.98928560529436,46.79642868041992,44.582143102373394,67.16666666666667,35.6173,21.230555555555558,13.8125,590.1388888888889,300.0
2021-03-22 06:00:00+00:00,65.0,0.0,80.0,0.0,27.14814814814815,0.0,0.0,20.037037037037038,48.888888888888886,0.0,56.888888888888886,0.0,1.0,1.0,1.0,1.0,1.0,92.41851891411676,-1.3888888668130945,22.51481451811614,23.625925911797417,19.496296282167787,17.84074048642759,19.53703717832212,53.35555578161169,54.88148159450955,58.02962946008753,58.018518377233434,47.2185189988878,45.01111094156901,66.83333333333333,120.29150000000001,21.2075,14.277083333333332,628.875,330.0
2021-03-22 07:00:00+00:00,93.82142857142857,0.0,71.39285714285714,0.0,28.142857142857142,0.0,0.0,20.535714285714285,48.5,0.0,45.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,92.06428473336356,-1.100000023841858,21.932142734527588,19.782142979758127,18.900000027247838,17.924999713897705,18.19285706111363,53.20000008174351,49.17857142857143,58.08928530556815,57.907142639160156,47.11428615025112,40.54285717010498,60.833333333333336,239.0626,21.25388888888889,14.762499999999998,670.1666666666666,420.0
2021-03-22 08:00:00+00:00,89.11111111111111,0.0,66.22222222222223,0.0,33.333333333333336,0.0,0.0,21.59259259259259,45.18518518518518,0.0,42.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,91.54814882631655,-1.100000023841858,21.03333346048991,18.003703717832213,18.374073734989874,18.081481721666123,18.151852289835613,51.71111113936813,45.01851823594835,57.98888849329065,57.98518541124132,45.67037045514142,37.80370401453089,56.333333333333336,307.419,21.306944444444447,15.107638888888888,700.7638888888888,390.0
2021-03-22 09:00:00+00:00,87.25,0.0,67.07142857142857,0.0,32.107142857142854,0.0,0.0,23.321428571428573,43.607142857142854,0.0,46.42857142857143,0.0,1.0,1.0,1.0,1.0,1.0,90.99642753601074,-1.2000000051089696,20.921428271702357,17.867856638772146,18.046428748539515,18.271428448813303,18.15357153756278,50.28214304787772,45.67857156481062,58.22857107434954,57.92857156481062,44.29642868041992,38.07142843518938,50.166666666666664,365.3663,21.308333333333334,14.795370370370371,732.2777777777778,380.0
2021-03-22 10:00:00+00:00,85.11111111111111,0.0,70.25925925925925,0.0,33.96296296296296,0.0,0.0,27.037037037037038,42.22222222222222,0.0,49.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,90.77777862548828,-1.2999999523162842,20.71481521041305,17.97777769300673,17.859258934303565,18.2333334463614,18.048148261176216,49.24814817640517,48.67777789080584,58.06666663840965,57.807407520435476,43.22962994045682,39.859259287516274,43.666666666666664,433.88370000000003,21.274326599326603,14.090277777777779,713.2828282828283,370.0
2021-03-22 11:00:00+00:00,80.89285714285714,0.0,67.17857142857143,0.0,41.42857142857143,0.0,0.0,22.75,39.214285714285715,0.0,46.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,90.26428604125977,-1.2999999523162842,20.50357164655413,17.910713945116317,17.56428595951625,18.128571850912913,18.017857210976736,47.99285738808768,48.467857360839844,57.90714304787772,58.125,42.09642859867641,39.846428053719656,39.666666666666664,433.2974,21.2489898989899,13.915404040404042,686.590909090909,360.0
2021-03-22 12:00:00+00:00,77.5,0.0,65.3076923076923,0.0,43.80769230769231,0.0,0.0,24.346153846153847,37.15384615384615,0.0,45.73076923076923,0.0,1.0,1.0,1.0,1.0,1.0,90.17692337036132,-1.5,20.27307690840501,17.876922812828646,17.491999969482418,18.159259471186882,18.066666779694735,47.16153866694523,47.94999997065618,57.83461529658392,57.92692293020396,41.41538455669696,39.40000026409442,35.333333333333336,387.8344000000001,21.187121212121212,13.17108585858586,646.010101010101,340.0
2021-03-22 13:00:00+00:00,75.10714285714286,0.0,63.642857142857146,0.0,36.32142857142857,0.0,0.0,21.964285714285715,35.75,0.0,43.75,0.0,1.0,1.0,1.0,1.0,1.0,89.86071428571431,-1.5,19.803571428571434,17.903571428571432,17.517857142857142,18.12142857142857,18.085714285714285,46.33571428571429,47.449999999999996,58.03214285714286,57.97500000000001,40.77857142857143,39.164285714285725,34.333333333333336,304.5838,21.11388888888889,12.444444444444443,613.0555555555555,320.0
2021-03-22 14:00:00+00:00,78.81481481481481,0.0,67.51851851851852,0.0,31.85185185185185,0.0,0.0,23.85185185185185,38.7037037037037,0.0,48.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,89.61481481481479,-1.5,19.553846153846152,17.93076923076923,17.959259259259266,18.077777777777786,17.99259259259259,45.837037037037035,47.2037037037037,58.17407407407405,58.08518518518518,40.440740740740736,39.01851851851852,33.0,198.5677,21.06916666666667,12.122916666666667,597.6944444444445,300.0
2021-03-22 15:00:00+00:00,75.5,0.0,65.71428571428571,0.0,29.642857142857142,0.0,0.0,21.607142857142858,37.607142857142854,0.0,45.32142857142857,0.0,1.0,1.0,1.0,1.0,1.0,89.12499999999997,-1.6000000000000008,19.496428571428574,17.97857142857143,18.49285714285714,18.164285714285707,17.996428571428574,45.37142857142857,46.80714285714286,57.99642857142855,58.01071428571428,40.021428571428565,38.66428571428573,33.166666666666664,86.5223,21.21257575757576,12.343055555555557,577.4469696969696,290.0
2021-03-22 16:00:00+00:00,76.33333333333333,0.0,66.07407407407408,0.0,28.444444444444443,0.0,0.0,21.962962962962962,38.77777777777778,0.0,45.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,88.8296296296296,-1.6000000000000005,19.629629629629626,18.2,19.2,18.240740740740744,18.09259259259259,45.55925925925927,47.00740740740743,58.01851851851849,58.04814814814816,40.23333333333332,38.81111111111112,36.666666666666664,7.7523,21.275833333333335,12.697916666666666,566.1666666666666,310.0
2021-03-22 17:00:00+00:00,63.17857142857143,0.0,59.392857142857146,0.0,28.357142857142858,0.0,0.0,21.285714285714285,39.535714285714285,0.0,47.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,88.2857142857143,-1.6000000000000008,20.560714285714287,18.171428571428567,19.224999999999994,19.396428571428572,18.310714285714283,46.385714285714286,48.1142857142857,57.95000000000001,58.01428571428573,40.83214285714285,39.392857142857146,45.666666666666664,0.0,21.326666666666668,13.125,576.3333333333334,250.0
2021-03-22 18:00:00+00:00,48.333333333333336,0.0,60.44444444444444,0.0,29.0,0.0,0.0,21.962962962962962,42.111111111111114,0.0,49.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,87.67777777777775,-1.6074074074074085,23.044444444444448,21.11111111111111,19.111111111111114,19.874074074074066,18.533333333333328,48.06666666666667,49.56666666666667,58.00740740740739,58.02222222222222,42.02592592592594,40.47777777777778,51.833333333333336,0.0,21.41666666666667,13.493055555555555,570.4166666666666,210.0
2021-03-22 19:00:00+00:00,52.592592592592595,0.0,63.333333333333336,0.0,28.962962962962962,0.0,0.0,21.814814814814813,45.333333333333336,0.0,51.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,87.76666666666667,-1.7000000000000004,24.503703703703717,23.68888888888889,19.19259259259259,19.74444444444444,18.125925925925927,50.092592592592595,50.79259259259259,58.092592592592595,58.00370370370371,44.01111111111111,41.67777777777777,55.0,0.0,21.416666666666668,13.791666666666666,601.25,240.0
2021-03-22 20:00:00+00:00,54.107142857142854,0.0,64.32142857142857,0.0,28.071428571428573,0.0,0.0,21.035714285714285,46.75,0.0,52.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,88.50714285714285,-1.7000000000000006,24.474999999999987,24.221428571428557,19.257142857142856,19.55,17.650000000000002,51.4357142857143,51.49285714285715,58.08571428571428,58.07857142857143,45.375,42.41428571428572,57.833333333333336,0.0,21.49666666666667,13.975,580.0,240.0
2021-03-22 21:00:00+00:00,55.25925925925926,0.0,65.33333333333333,0.0,27.62962962962963,0.0,0.0,21.074074074074073,47.0,0.0,53.48148148148148,0.0,1.0,1.0,1.0,1.0,1.0,89.20740740740742,-1.933333333333333,24.007407407407396,24.299999999999997,19.22222222222222,19.444444444444436,17.211111111111105,52.32962962962962,52.177777777777784,58.111111111111114,58.059259259259264,46.24444444444443,43.0888888888889,58.0,0.0,21.515,14.333333333333334,586.0,260.0
2021-03-22 22:00:00+00:00,55.92857142857143,0.0,66.28571428571429,0.0,27.035714285714285,0.0,0.0,21.0,47.892857142857146,0.0,53.964285714285715,0.0,1.0,1.0,1.0,1.0,1.0,89.63571428571426,-2.0,23.457142857142852,24.27142857142859,19.12857142857143,19.33571428571429,17.071428571428573,52.864285714285714,52.65714285714286,58.06071428571426,58.021428571428565,46.84285714285715,43.578571428571436,53.0,0.0,21.514999999999997,14.416666666666666,589.0,260.0
2021-03-22 23:00:00+00:00,56.7037037037037,0.0,67.07407407407408,0.0,27.037037037037038,0.0,0.0,21.0,48.111111111111114,0.0,54.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,89.84074074074076,-2.0,22.981481481481463,24.177777777777777,19.27777777777778,19.244444444444444,16.91851851851851,52.82962962962962,52.86296296296295,58.05555555555556,58.02222222222221,46.89629629629629,43.78518518518518,56.333333333333336,0.0,21.66,14.583333333333334,590.3888888888889,260.0
2021-03-23 00:00:00+00:00,58.75,0.0,68.89285714285714,0.0,27.607142857142858,0.0,0.0,21.107142857142858,49.67857142857143,0.0,56.0,0.0,1.0,1.0,1.0,1.0,1.0,89.91428571428574,-2.200000000000001,22.678571428571438,24.07142857142858,19.35714285714285,19.164285714285718,16.82500000000001,53.88571428571429,54.08928571428572,57.935714285714305,58.03214285714285,47.34999999999997,44.59642857142858,60.666666666666664,0.0,21.708333333333332,14.583333333333334,589.5833333333334,280.0
2021-03-23 01:00:00+00:00,55.51851851851852,0.0,66.48148148148148,0.0,26.814814814814813,0.0,0.0,20.74074074074074,47.888888888888886,0.0,54.51851851851852,0.0,1.0,1.0,1.0,1.0,1.0,89.54814814814814,-2.200000000000001,22.8,24.0,19.25925925925926,19.137037037037043,16.71851851851851,53.92592592592593,54.10740740740741,58.074074074074076,58.05925925925926,47.56666666666666,44.666666666666664,67.83333333333333,0.0,21.622222222222224,14.680555555555555,599.3055555555555,260.0
2021-03-23 02:00:00+00:00,54.464285714285715,0.0,65.42857142857143,0.0,26.821428571428573,0.0,0.0,20.857142857142858,46.035714285714285,0.0,53.0,0.0,1.0,1.0,1.0,1.0,1.0,90.01785714285711,-2.200000000000001,22.671428571428574,23.917857142857134,19.232142857142858,19.10714285714286,16.61428571428572,52.39642857142858,52.814285714285724,57.91785714285715,57.92857142857141,46.29642857142857,43.69285714285714,75.0,0.0,21.627777777777776,14.895833333333334,567.2222222222223,250.0
2021-03-23 03:00:00+00:00,50.03703703703704,0.0,61.666666666666664,0.0,25.37037037037037,0.0,0.0,19.703703703703702,41.629629629629626,0.0,50.7037037037037,0.0,1.0,1.0,1.0,1.0,1.0,89.86666666666666,-2.133333333333334,22.437037037037026,23.89999999999999,19.24444444444444,19.103703703703705,16.562962962962963,51.55185185185184,52.481481481481474,58.11481481481482,58.055555555555564,45.61851851851851,43.54444444444443,81.5,0.0,21.58055555555556,16.29861111111111,581.6111111111111,250.0
2021-03-23 04:00:00+00:00,47.892857142857146,0.0,60.285714285714285,0.0,24.928571428571427,0.0,0.0,19.357142857142858,39.42857142857143,0.0,49.5,0.0,1.0,1.0,1.0,1.0,1.0,89.47857142857144,-2.100000000000001,22.660714285714274,23.899999999999988,19.342857142857145,19.042857142857148,16.507142857142856,50.5,51.925,58.03571428571426,57.992857142857126,44.49999999999999,43.028571428571425,91.0,0.0,21.436666666666667,18.170833333333334,571.3333333333334,240.0
2021-03-23 05:00:00+00:00,46.77777777777778,0.0,70.85185185185185,0.0,25.037037037037038,0.0,0.0,19.37037037037037,38.0,0.0,48.81481481481482,0.0,1.0,1.0,1.0,1.0,1.0,89.61111111111111,-2.100000000000001,22.755555555555564,23.859259259259254,19.285185185185178,18.433333333333334,16.225925925925928,49.555555555555564,51.18888888888888,57.933333333333344,57.92592592592593,43.53333333333334,42.28518518518519,90.33333333333333,0.7761,21.372222222222224,19.587500000000002,587.0833333333334,250.0
2021-03-23 06:00:00+00:00,57.642857142857146,0.0,72.60714285714286,0.0,27.0,0.0,0.0,20.642857142857142,40.214285714285715,0.0,50.714285714285715,0.0,1.0,1.0,1.0,1.0,1.0,89.23214285714285,-1.899999999999999,22.657142857142865,23.532142857142848,19.2,17.874999999999993,19.449999999999996,48.65357142857142,50.93571428571429,57.9392857142857,57.99642857142855,42.785714285714285,41.90714285714285,88.66666666666667,5.2674,21.38611111111111,20.28472222222222,620.6944444444445,260.0
2021-03-23 07:00:00+00:00,83.0,0.0,69.48148148148148,0.0,30.185185185185187,0.0,0.0,20.37037037037037,36.77777777777778,0.0,47.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,88.88888888888889,-1.899999999999999,21.514814814814827,19.892592592592592,18.86666666666666,18.03703703703704,18.107407407407408,47.98888888888889,50.211111111111094,57.9,58.05555555555555,42.05185185185186,41.3,84.0,113.856,21.596296296296302,20.83148148148148,690.0092592592592,370.0
2021-03-23 08:00:00+00:00,73.42857142857143,0.0,53.107142857142854,0.0,28.464285714285715,0.0,0.0,21.214285714285715,32.42857142857143,0.0,42.357142857142854,0.0,1.0,1.0,1.0,1.0,1.0,88.16071428571429,-1.8964285714285705,20.535714285714285,18.23928571428571,18.32142857142858,19.317857142857143,18.032142857142855,45.55357142857143,48.07500000000001,58.217857142857135,58.03214285714286,40.271428571428565,39.44642857142857,77.83333333333333,138.51690000000002,21.6939393939394,23.29040404040404,948.64898989899,300.0
2021-03-23 09:00:00+00:00,62.851851851851855,0.0,22.74074074074074,0.0,24.37037037037037,0.0,0.0,18.59259259259259,28.185185185185187,0.0,21.77777777777778,50.851851851851855,1.0,1.0,1.0,1.0,1.0,86.76666666666667,-1.2518518518518524,20.644444444444442,18.07407407407407,18.137037037037036,19.67777777777778,18.070370370370362,43.39259259259259,39.3111111111111,58.04444444444443,57.7,38.74444444444443,34.07777777777778,71.5,44.5784,21.85757575757576,25.88888888888889,1220.357744107744,230.0
2021-03-23 10:00:00+00:00,61.03703703703704,0.0,37.0,0.0,29.40740740740741,0.0,0.0,25.11111111111111,27.185185185185187,0.0,33.333333333333336,0.0,1.0,1.0,1.0,1.0,1.0,85.92222222222223,-1.3,20.41481481481481,17.881481481481483,17.848148148148148,19.23333333333333,18.10000000000001,40.040740740740745,39.17777777777778,57.94444444444443,57.69259259259258,36.58148148148148,34.22222222222223,64.5,298.5543,21.92651515151515,27.785984848484848,1342.5252525252524,220.0
2021-03-23 11:00:00+00:00,61.285714285714285,0.0,40.857142857142854,0.0,29.357142857142858,0.0,0.0,23.464285714285715,29.214285714285715,0.0,32.92857142857143,0.0,1.0,1.0,1.0,1.0,1.0,85.94642857142857,-1.3,20.500000000000004,18.014285714285716,17.539285714285718,19.12142857142857,18.089285714285715,37.653571428571425,38.925000000000004,58.10357142857142,58.28571428571427,35.44642857142858,33.903571428571425,57.5,336.4097,22.017784992784996,28.447961760461762,1061.0119047619048,200.0
2021-03-23 12:00:00+00:00,46.03703703703704,0.0,29.14814814814815,0.0,38.407407407407405,0.0,0.0,12.481481481481481,22.59259259259259,0.0,21.666666666666668,25.666666666666668,1.0,1.0,1.0,1.0,1.0,85.0222222222222,-0.42962962962962986,20.274074074074072,17.940740740740736,17.5037037037037,18.985185185185188,18.05555555555556,35.71851851851853,36.992592592592594,58.01111111111112,58.09259259259261,34.57407407407408,32.05185185185185,51.5,294.6453,21.942000000000004,26.02,806.3,190.0
2021-03-23 13:00:00+00:00,52.642857142857146,0.0,36.44444444444444,0.0,33.107142857142854,0.0,0.0,22.962962962962962,28.678571428571427,0.0,28.40740740740741,0.0,1.0,1.0,1.0,1.0,1.0,84.51785714285714,-0.4000000000000002,20.046428571428574,18.092857142857145,17.8,17.699999999999996,18.11071428571429,34.36785714285714,36.42142857142857,57.99999999999999,58.02142857142856,33.93214285714285,31.31785714285715,50.333333333333336,40.5118,21.692222222222224,24.67020202020202,641.4494949494949,170.0
2021-03-23 14:00:00+00:00,47.74074074074074,0.0,32.142857142857146,0.0,35.96296296296296,0.0,0.0,21.285714285714285,25.925925925925927,0.0,24.071428571428573,0.0,1.0,1.0,1.0,1.0,1.0,84.22142857142858,-0.4,19.54814814814815,17.896296296296295,18.033333333333335,17.96666666666667,18.09259259259259,32.74814814814815,35.471428571428575,57.76296296296296,58.08571428571429,33.199999999999996,30.571428571428566,50.166666666666664,0.9737,21.51666666666667,23.84166666666667,606.5,150.0
2021-03-23 15:00:00+00:00,51.892857142857146,0.0,45.333333333333336,0.0,32.0,0.0,0.0,23.833333333333332,28.785714285714285,0.0,29.833333333333332,0.0,1.0,1.0,1.0,1.0,1.0,83.46666666666665,0.4166666666666667,19.814285714285713,18.082142857142863,18.16071428571429,18.171428571428574,17.95714285714286,32.53928571428572,35.15,58.03214285714288,58.46666666666667,33.13214285714286,30.266666666666666,53.333333333333336,28.6662,21.478666666666665,23.411666666666665,579.3,150.0
2021-03-23 16:00:00+00:00,53.666666666666664,0.0,44.56,0.0,30.59259259259259,0.0,0.0,21.2,29.74074074074074,0.0,29.92,0.0,1.0,1.0,1.0,1.0,1.0,83.80799999999999,0.40000000000000013,20.299999999999997,18.46296296296297,18.71851851851851,18.333333333333332,18.381481481481476,33.659259259259265,35.67199999999999,58.04444444444444,58.140000000000015,33.62222222222222,30.703999999999997,57.833333333333336,5.785500000000001,21.453333333333337,23.15,587.8333333333333,170.0
2021-03-23 17:00:00+00:00,42.214285714285715,0.0,42.17857142857143,0.0,30.821428571428573,0.0,0.0,21.214285714285715,30.107142857142858,0.0,30.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,83.60000000000001,0.43928571428571445,20.674999999999994,18.257142857142856,18.907142857142855,19.385714285714283,18.814285714285713,34.825,35.846428571428575,57.91428571428572,57.91785714285715,34.09285714285714,30.789285714285715,61.333333333333336,0.0,21.604000000000003,22.985000000000003,567.7,140.0
2021-03-23 18:00:00+00:00,32.592592592592595,0.0,47.08,0.0,30.666666666666668,0.0,0.0,21.4,33.48148148148148,0.0,36.24,0.0,1.0,1.0,1.0,1.0,1.0,83.04166666666667,1.416666666666666,22.529629629629625,20.66296296296296,19.0,20.029629629629635,19.266666666666673,38.02222222222222,37.795833333333334,58.08518518518519,58.04166666666666,35.64074074074074,32.733333333333334,65.66666666666667,0.0,21.582000000000004,22.775,590.1,130.0
2021-03-23 19:00:00+00:00,35.214285714285715,0.0,49.03846153846154,0.0,29.535714285714285,0.0,0.0,20.26923076923077,33.82142857142857,0.0,37.92307692307692,0.0,1.0,1.0,1.0,1.0,1.0,83.47600000000003,1.3000000000000003,23.81785714285714,23.099999999999998,19.21428571428572,19.949999999999992,19.157142857142862,41.35,39.46400000000001,57.975000000000016,58.00800000000002,37.25714285714285,34.400000000000006,66.0,0.0,21.628000000000004,22.7,571.2,160.0
2021-03-23 20:00:00+00:00,36.7037037037037,0.0,50.333333333333336,0.0,30.037037037037038,0.0,0.0,20.666666666666668,34.48148148148148,0.0,39.22222222222222,0.0,1.0,1.0,1.0,1.0,1.0,83.14814814814815,1.3,24.074074074074087,23.692592592592582,19.09259259259259,19.822222222222226,18.770370370370376,42.188888888888904,40.17777777777778,57.98148148148147,58.03703703703702,37.88148148148148,35.137037037037025,64.66666666666667,0.0,21.664000000000005,22.53,580.4,160.0
2021-03-23 21:00:00+00:00,37.964285714285715,0.0,51.88,0.0,30.0,0.0,0.0,20.6,34.714285714285715,0.0,39.52,0.0,1.0,1.0,1.0,1.0,1.0,82.98750000000003,2.429166666666666,23.95714285714285,23.85714285714285,19.13214285714285,19.68214285714286,18.507142857142856,42.55714285714286,40.941666666666656,57.96785714285715,57.962500000000006,38.042857142857144,35.50000000000001,64.5,0.0,21.640000000000004,22.2,573.0,160.0
2021-03-23 22:00:00+00:00,38.666666666666664,0.0,52.0,0.0,30.0,0.0,0.0,20.708333333333332,36.0,0.0,40.375,0.0,1.0,1.0,1.0,1.0,1.0,82.97272727272727,2.399999999999999,23.751851851851857,23.89999999999999,19.18148148148148,19.581481481481482,18.351851851851855,43.12592592592594,41.62727272727272,58.03703703703702,58.01363636363636,38.4888888888889,35.800000000000004,66.5,0.0,21.800000000000004,22.166666666666664,563.3,160.0
2021-03-23 23:00:00+00:00,37.857142857142854,0.0,51.833333333333336,0.0,29.321428571428573,0.0,0.0,20.0,33.642857142857146,0.0,40.0,0.0,1.0,1.0,1.0,1.0,1.0,82.77083333333333,2.4499999999999993,23.54642857142857,23.899999999999988,19.13571428571429,19.49642857142857,18.18214285714286,43.16428571428572,41.93750000000001,58.003571428571455,57.98333333333335,38.614285714285714,36.158333333333346,66.83333333333333,0.0,21.626666666666672,22.033333333333335,574.5,170.0
2021-03-24 00:00:00+00:00,39.74074074074074,0.0,53.69565217391305,0.0,30.48148148148148,0.0,0.0,20.91304347826087,36.55555555555556,0.0,42.30434782608695,0.0,1.0,1.0,1.0,1.0,1.0,82.61666666666666,3.5666666666666678,23.366666666666653,23.807407407407407,19.21851851851852,19.42592592592592,18.055555555555554,43.46296296296296,42.708333333333336,57.9222222222222,58.00416666666664,38.71481481481481,36.44166666666667,69.0,0.0,21.696,21.825,573.8,170.0
2021-03-24 01:00:00+00:00,39.111111111111114,0.0,54.36,0.0,30.074074074074073,0.0,0.0,20.52,35.851851851851855,0.0,42.92,0.0,1.0,1.0,1.0,1.0,1.0,82.664,3.5,23.24444444444445,23.799999999999997,19.166666666666668,19.38518518518518,17.944444444444432,43.88148148148148,43.46,58.096296296296295,58.02800000000001,39.06296296296297,36.964,71.66666666666667,0.0,21.720000000000002,21.725,571.8,180.0
2021-03-24 02:00:00+00:00,40.892857142857146,0.0,55.16,0.0,30.0,0.0,0.0,20.96,38.214285714285715,0.0,43.68,0.0,1.0,1.0,1.0,1.0,1.0,82.816,3.5,23.139285714285727,23.799999999999994,19.217857142857135,19.38214285714286,17.88928571428571,44.921428571428564,44.44000000000001,57.999999999999986,57.988,39.72857142857142,37.31599999999999,74.0,0.0,21.752000000000002,21.7,553.2,180.0
2021-03-24 03:00:00+00:00,41.55555555555556,0.0,56.6,0.0,30.0,0.0,0.0,20.2,39.111111111111114,0.0,45.0,0.0,1.0,1.0,1.0,1.0,1.0,83.18,4.264,23.044444444444448,23.799999999999997,19.18518518518519,19.35555555555555,17.800000000000008,45.77407407407407,45.49199999999999,58.08148148148147,58.04,40.44444444444444,37.97600000000001,75.33333333333333,0.0,21.592000000000002,22.265,575.0,190.0
2021-03-24 04:00:00+00:00,40.964285714285715,0.0,55.714285714285715,0.0,29.357142857142858,0.0,0.0,20.0,36.92857142857143,0.0,44.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,83.40714285714287,4.200000000000002,22.967857142857135,23.799999999999994,19.214285714285715,19.31071428571429,17.74285714285714,45.65357142857143,45.925,58.07857142857142,58.06785714285713,40.41785714285714,38.3392857142857,75.5,0.0,21.458000000000006,22.845,560.8,180.0
2021-03-24 05:00:00+00:00,42.03703703703704,0.0,65.14814814814815,0.0,29.59259259259259,0.0,0.0,20.333333333333332,37.592592592592595,0.0,46.074074074074076,0.0,1.0,1.0,1.0,1.0,1.0,83.74074074074072,4.200000000000002,22.89999999999999,23.84074074074074,19.22222222222222,18.7037037037037,17.459259259259255,45.1037037037037,45.68888888888887,57.8925925925926,57.92592592592592,39.89629629629629,38.18518518518519,71.33333333333333,30.4941,21.373333333333335,23.46666666666667,583.1666666666666,200.0
2021-03-24 06:00:00+00:00,52.392857142857146,0.0,66.25,0.0,30.892857142857142,0.0,0.0,21.083333333333332,38.107142857142854,0.0,46.958333333333336,0.0,1.0,1.0,1.0,1.0,1.0,83.54583333333336,4.729166666666668,22.83214285714286,23.44642857142856,19.17142857142857,18.124999999999996,19.689285714285713,44.66428571428572,45.725,57.971428571428554,58.008333333333326,39.84642857142857,38.14583333333333,68.0,114.1968,21.37,24.975,666.1666666666667,220.0
2021-03-24 07:00:00+00:00,78.5925925925926,0.0,58.88,0.0,34.81481481481482,0.0,0.0,21.4,36.925925925925924,0.0,37.6,15.84,1.0,1.0,1.0,1.0,1.0,83.11599999999997,4.900000000000002,21.559259259259257,20.04444444444444,18.655555555555555,18.33333333333333,18.21481481481482,43.966666666666654,40.732,57.992592592592594,58.07999999999999,39.06666666666667,35.284,66.33333333333333,189.4964,21.66,25.901666666666664,726.9833333333333,280.0
2021-03-24 08:00:00+00:00,62.82142857142857,0.0,53.91304347826087,0.0,33.42857142857143,0.0,0.0,22.217391304347824,31.321428571428573,0.0,34.08695652173913,4.304347826086956,1.0,1.0,1.0,1.0,1.0,82.58333333333333,4.900000000000002,20.571428571428566,18.164285714285715,18.160714285714285,18.58571428571429,18.21785714285714,41.300000000000004,38.158333333333324,58.05,58.037499999999994,37.29642857142858,33.104166666666664,65.66666666666667,282.6832,21.494545454545452,27.140606060606064,794.4272727272727,230.0
2021-03-24 09:00:00+00:00,59.592592592592595,0.0,45.32,0.0,32.851851851851855,0.0,0.0,23.76,29.333333333333332,0.0,27.56,27.56,1.0,1.0,1.0,1.0,1.0,82.208,5.148000000000001,20.36666666666666,17.811111111111114,17.785185185185192,18.437037037037037,18.03333333333333,37.47037037037037,36.424,57.911111111111104,57.97200000000001,35.39629629629629,31.427999999999987,71.66666666666667,259.7492,21.674444444444447,27.380555555555553,829.0,200.0
2021-03-24 10:00:00+00:00,64.35714285714286,0.0,51.357142857142854,0.0,40.035714285714285,0.0,0.0,29.964285714285715,31.535714285714285,0.0,32.75,0.0,1.0,1.0,1.0,1.0,1.0,81.93214285714286,5.2,20.432142857142853,17.825000000000003,17.728571428571435,18.49285714285715,18.046428571428578,35.878571428571426,36.07142857142857,57.97142857142857,58.07142857142857,34.60357142857143,31.039285714285715,86.5,5.4734,21.576666666666668,26.836666666666666,734.1666666666667,200.0
2021-03-24 11:00:00+00:00,69.22222222222223,0.0,58.08695652173913,0.0,52.2962962962963,0.0,0.0,26.217391304347824,34.77777777777778,0.0,37.52173913043478,0.0,1.0,1.0,1.0,1.0,1.0,82.33749999999999,5.200000000000002,20.37037037037037,17.837037037037035,17.33703703703704,18.44814814814814,17.970370370370368,37.17777777777778,37.24583333333333,58.166666666666664,58.22083333333334,35.28148148148147,32.28333333333334,92.83333333333333,0.0,21.536,28.042272727272728,786.709090909091,250.0
