,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-24 12:00:00+00:00,80.64285714285714,0.0,68.23076923076923,0.0,40.75,0.0,0.0,29.384615384615383,40.107142857142854,0.0,45.57692307692308,0.0,1.0,1.0,1.0,1.0,1.0,82.98333333333336,4.920833333333335,20.514285714285723,18.0,17.639285714285716,18.439285714285713,17.928571428571434,41.00714285714287,39.61666666666666,57.68571428571427,58.070833333333326,37.08571428571428,34.612500000000004,90.33333333333333,0.0,21.48,28.10833333333333,720.0,280.0
2021-03-24 13:00:00+00:00,76.14814814814815,0.0,64.95238095238095,0.0,37.2962962962963,0.0,0.0,27.238095238095237,37.074074074074076,0.0,41.714285714285715,0.0,1.0,1.0,1.0,1.0,1.0,83.10476190476189,4.900000000000001,20.537037037037035,18.07037037037037,17.770370370370372,18.5925925925926,18.01481481481482,42.10740740740741,40.65238095238095,57.91481481481481,57.67619047619048,37.80740740740741,35.34761904761905,84.83333333333333,0.0,21.413000000000004,27.392500000000002,633.85,290.0
2021-03-24 14:00:00+00:00,77.71428571428571,0.0,67.88888888888889,0.0,33.92857142857143,0.0,0.0,25.074074074074073,37.92857142857143,0.0,43.81481481481482,0.0,1.0,1.0,1.0,1.0,1.0,83.1185185185185,4.900000000000002,20.600000000000005,18.111111111111118,18.044444444444448,18.68518518518518,18.01851851851852,41.95357142857142,40.78518518518518,58.125,58.10000000000001,37.58928571428572,35.29999999999999,80.0,0.0,21.296,26.794999999999998,595.0,280.0
2021-03-24 15:00:00+00:00,76.25925925925925,0.0,67.0,0.0,33.370370370370374,0.0,0.0,24.227272727272727,37.925925925925924,0.0,44.04545454545455,0.0,1.0,1.0,1.0,1.0,1.0,83.18636363636364,4.400000000000001,20.648148148148152,18.151851851851852,18.259259259259263,18.74814814814815,18.19629629629629,41.829629629629636,40.91363636363636,58.103703703703694,58.10909090909092,37.540740740740745,35.613636363636374,77.66666666666667,0.0233,21.330000000000002,25.834999999999997,604.9,270.0
2021-03-24 16:00:00+00:00,79.92592592592592,0.0,69.91304347826087,0.0,34.925925925925924,0.0,0.0,25.608695652173914,40.44444444444444,0.0,47.0,0.0,1.0,1.0,1.0,1.0,1.0,82.85000000000001,4.400000000000001,20.7037037037037,18.229629629629624,18.50740740740741,18.774074074074075,18.411111111111115,41.818518518518516,41.16818181818182,57.99629629629629,57.98181818181817,37.52962962962964,35.550000000000004,82.66666666666667,0.2269,21.473333333333336,25.35,604.5,270.0
2021-03-24 17:00:00+00:00,62.035714285714285,0.0,59.285714285714285,0.0,33.642857142857146,0.0,0.0,24.476190476190474,39.0,0.0,45.80952380952381,0.0,0.0,1.0,1.0,0.10714285714285714,0.0,82.88000000000001,4.4,20.95714285714286,18.203571428571426,18.789285714285715,19.489285714285717,18.796428571428567,41.98571428571428,41.51500000000001,58.07500000000001,58.075,37.63928571428573,35.834999999999994,84.33333333333333,0.0,21.512000000000004,25.125,581.1,220.0
2021-03-24 18:00:00+00:00,41.77777777777778,0.0,56.56521739130435,0.0,31.703703703703702,0.0,0.0,23.0,37.18518518518518,0.0,43.30434782608695,0.0,0.0,0.0,1.0,0.0,0.0,83.1,4.1708333333333325,22.918518518518518,20.85185185185185,18.922222222222214,19.89259259259259,19.007407407407406,42.31851851851853,42.03333333333334,58.0888888888889,58.04583333333335,37.951851851851856,36.10000000000002,85.66666666666667,0.0,21.584000000000003,24.925,566.0,180.0
2021-03-24 19:00:00+00:00,44.214285714285715,0.0,59.107142857142854,0.0,37.32142857142857,0.0,0.0,23.428571428571427,39.25,0.0,46.857142857142854,0.0,0.0,0.0,1.0,0.0,0.0,83.38571428571426,4.099999999999998,24.289285714285707,23.42499999999999,18.878571428571423,19.82500000000001,18.746428571428574,43.153571428571425,43.225,58.06785714285713,58.024999999999984,38.571428571428555,36.79642857142858,87.33333333333333,0.0,21.552000000000003,24.785,572.0,180.0
2021-03-24 20:00:00+00:00,44.22222222222222,0.0,59.16,0.0,31.296296296296298,0.0,0.0,22.76,39.22222222222222,0.0,46.04,0.0,0.0,0.0,1.0,0.0,0.0,83.544,4.099999999999998,24.359259259259247,23.992592592592594,18.89629629629629,19.629629629629633,18.45925925925925,44.02592592592594,44.224,58.00740740740742,58.00400000000001,39.159259259259265,37.28799999999999,90.5,0.0,21.512,24.5,572.8,190.0
2021-03-24 21:00:00+00:00,45.82142857142857,0.0,60.61538461538461,0.0,31.642857142857142,0.0,0.0,23.0,40.714285714285715,0.0,48.34615384615385,0.0,0.0,0.0,1.0,0.0,0.0,83.33846153846153,3.8269230769230753,24.132142857142863,24.100000000000012,18.917857142857137,19.496428571428567,18.264285714285712,45.042857142857144,45.6076923076923,57.960714285714296,57.98846153846152,39.81785714285714,37.96538461538463,92.0,0.0,21.576,24.380000000000003,576.1,190.0
2021-03-24 22:00:00+00:00,46.96296296296296,0.0,62.21739130434783,0.0,31.814814814814813,0.0,0.0,23.0,41.333333333333336,0.0,49.69565217391305,0.0,0.0,0.0,1.0,0.0,0.0,83.22173913043478,3.7999999999999985,23.82962962962964,24.10000000000001,18.881481481481476,19.377777777777776,18.081481481481482,45.88148148148148,46.51739130434783,57.97407407407406,58.0,40.39259259259259,38.53043478260871,93.5,0.0,21.613333333333337,24.158333333333335,564.6666666666667,200.0
2021-03-24 23:00:00+00:00,47.17857142857143,0.0,62.95,0.0,31.5,0.0,0.0,23.0,42.0,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,83.61500000000001,3.7999999999999985,23.51071428571428,24.075000000000006,18.860714285714284,19.332142857142856,17.942857142857132,46.37142857142856,47.425,58.04642857142856,58.0,40.69642857142857,39.04000000000002,94.33333333333333,0.0,21.576,24.075,560.4,200.0
2021-03-25 00:00:00+00:00,47.888888888888886,0.0,63.5,0.0,31.11111111111111,0.0,0.0,22.958333333333332,42.51851851851852,0.0,50.416666666666664,0.0,0.0,0.0,1.0,0.0,0.0,84.04166666666666,3.4583333333333344,23.251851851851853,23.95925925925925,18.88518518518518,19.348148148148148,17.82222222222223,46.86296296296295,48.11666666666667,58.12222222222223,58.02916666666666,41.037037037037045,39.40833333333333,95.33333333333333,0.0,21.738000000000003,23.975,567.4,210.0
2021-03-25 01:00:00+00:00,48.214285714285715,0.0,63.86363636363637,0.0,31.0,0.0,0.0,22.90909090909091,43.07142857142857,0.0,51.0,0.0,0.0,0.0,1.0,0.0,0.0,84.37826086956522,3.4,23.03571428571428,23.899999999999988,18.84285714285715,19.33571428571429,17.73928571428571,47.399999999999984,48.839130434782604,58.06428571428571,58.06521739130435,41.457142857142856,39.82173913043477,95.83333333333333,0.0,21.78,23.669999999999998,565.3666666666667,210.0
2021-03-25 02:00:00+00:00,48.55555555555556,0.0,64.2,0.0,30.925925925925927,0.0,0.0,22.84,44.0,0.0,51.56,0.0,0.0,0.0,1.0,0.0,0.0,84.368,3.4000000000000004,22.862962962962953,23.81481481481481,18.75555555555556,19.329629629629633,17.69629629629629,48.070370370370384,49.216,58.062962962962956,57.972,41.95925925925926,40.07200000000001,96.5,0.0,21.688,23.6,576.9333333333334,210.0
2021-03-25 03:00:00+00:00,49.0,0.0,64.42857142857143,0.0,30.714285714285715,0.0,0.0,22.464285714285715,44.785714285714285,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,84.78214285714287,3.149999999999999,22.73571428571429,23.799999999999994,18.714285714285715,19.292857142857144,17.610714285714295,48.603571428571435,49.54642857142858,58.07499999999999,58.025,42.453571428571415,40.43571428571427,98.5,0.0,21.642000000000003,23.825,578.4,220.0
2021-03-25 04:00:00+00:00,49.0,0.0,65.125,0.0,30.037037037037038,0.0,0.0,22.041666666666668,44.44444444444444,0.0,52.0,0.0,0.0,0.0,1.0,0.0,0.0,85.16666666666669,3.1,22.611111111111118,23.799999999999997,18.66296296296296,19.24814814814815,17.60000000000001,48.677777777777784,49.900000000000006,58.04074074074074,58.05416666666667,42.611111111111114,40.74999999999998,100.0,0.0,21.560000000000006,24.665,573.4,220.0
2021-03-25 05:00:00+00:00,47.96296296296296,0.0,73.8,0.0,30.0,0.0,0.0,22.16,42.666666666666664,0.0,51.8,0.0,0.0,0.0,1.0,0.9259259259259259,0.0,85.27200000000002,3.1,22.522222222222222,23.799999999999997,18.640740740740743,18.92222222222222,17.429629629629623,47.94074074074074,49.284000000000006,58.02962962962964,57.995999999999995,42.02592592592594,40.412000000000006,100.0,0.0,21.44,25.53,589.4,230.0
2021-03-25 06:00:00+00:00,56.642857142857146,0.0,74.68,0.0,30.392857142857142,0.0,0.0,22.44,40.785714285714285,0.0,51.68,0.0,0.07142857142857142,0.0,1.0,1.0,0.8214285714285714,85.45599999999999,2.74,22.399999999999995,23.29999999999999,18.56785714285715,18.303571428571427,19.467857142857145,46.05357142857143,48.76800000000001,58.07142857142858,57.99600000000001,40.925,39.916000000000004,100.0,0.0,21.36,26.648333333333333,599.3666666666667,240.0
2021-03-25 07:00:00+00:00,85.37037037037037,0.0,73.36363636363636,0.0,33.18518518518518,0.0,0.0,23.136363636363637,40.333333333333336,0.0,50.77272727272727,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,85.4782608695652,2.799999999999999,21.53703703703705,19.944444444444436,18.26296296296296,18.414814814814815,18.207407407407405,45.4111111111111,47.68695652173913,58.05555555555556,58.09565217391304,40.12962962962964,39.32173913043478,100.0,0.0,21.46666666666667,27.683333333333337,632.8333333333334,330.0
2021-03-25 08:00:00+00:00,79.10714285714286,0.0,70.88461538461539,0.0,41.857142857142854,0.0,0.0,24.423076923076923,39.57142857142857,0.0,49.07692307692308,0.0,1.0,1.0,1.0,1.0,1.0,85.6846153846154,2.7692307692307683,20.614285714285725,18.375,18.064285714285713,18.603571428571435,18.135714285714283,44.6,46.71923076923076,57.878571428571426,58.192307692307686,39.58571428571428,38.792307692307695,99.66666666666667,0.0,21.343333333333334,29.650000000000002,744.9166666666666,320.0
2021-03-25 09:00:00+00:00,77.66666666666667,0.0,69.16,0.0,33.81481481481482,0.0,0.0,24.96,38.148148148148145,0.0,46.8,0.0,1.0,1.0,1.0,1.0,1.0,85.08,2.084000000000001,20.47037037037036,18.144444444444453,17.729629629629628,18.681481481481473,18.070370370370377,43.55925925925926,45.099999999999994,58.029629629629646,58.184000000000005,38.86296296296296,37.888,94.33333333333333,0.0,21.428,29.28333333333333,762.5,300.0
2021-03-25 10:00:00+00:00,76.25,0.0,67.625,0.0,40.17857142857143,0.0,0.0,27.25,36.42857142857143,0.0,45.0,0.0,1.0,1.0,1.0,1.0,1.0,84.56538461538463,2.100000000000001,20.61071428571429,17.999999999999993,17.589285714285715,18.71071428571428,18.12857142857143,42.239285714285714,43.51153846153845,58.06785714285714,57.91538461538463,37.90357142857143,37.015384615384605,87.66666666666667,0.4353,21.42666666666667,28.81666666666667,742.0,300.0
2021-03-25 11:00:00+00:00,73.29629629629629,0.0,64.92,0.0,36.81481481481482,0.0,0.0,25.8,34.925925925925924,0.0,42.84,0.0,1.0,1.0,1.0,1.0,1.0,84.0291666666667,2.100000000000001,20.507407407407406,17.907407407407405,17.32222222222222,18.7962962962963,17.99629629629629,40.96666666666667,42.11666666666667,58.185185185185176,58.17083333333333,37.1,36.229166666666664,78.83333333333333,68.36500000000001,21.413333333333334,28.57,745.2333333333333,270.0
2021-03-25 12:00:00+00:00,71.78571428571429,0.0,59.0,0.0,43.214285714285715,0.0,0.0,27.071428571428573,34.035714285714285,0.0,41.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,83.61428571428573,2.107142857142858,20.432142857142857,17.892857142857142,17.47142857142857,18.824999999999996,18.05,39.574999999999996,40.94642857142857,57.82142857142858,58.25,36.33928571428571,35.52142857142858,70.0,312.1196,21.433333333333334,27.814166666666665,678.1666666666667,270.0
2021-03-25 13:00:00+00:00,67.03703703703704,0.0,49.208333333333336,0.0,37.7037037037037,0.0,0.0,25.708333333333332,31.74074074074074,0.0,36.833333333333336,0.0,1.0,1.0,1.0,1.0,1.0,82.608,2.200000000000001,20.39259259259259,17.929629629629627,17.54444444444445,18.896296296296295,18.051851851851854,37.18888888888888,39.096,58.12592592592593,58.052,35.27037037037038,34.040000000000006,65.66666666666667,279.5052,21.457142857142856,26.545714285714286,608.9,210.0
2021-03-25 14:00:00+00:00,62.42857142857143,0.0,47.30434782608695,0.0,31.75,0.0,0.0,23.73913043478261,31.714285714285715,0.0,38.43478260869565,0.0,1.0,1.0,1.0,1.0,1.0,82.38181818181816,2.2000000000000006,19.985714285714284,18.146428571428572,18.00714285714286,18.924999999999994,18.035714285714295,38.039285714285725,39.46363636363637,57.99285714285714,58.131818181818176,35.610714285714295,34.44090909090909,62.166666666666664,190.04500000000002,21.284,25.73,601.6333333333333,210.0
2021-03-25 15:00:00+00:00,60.0,0.0,45.27272727272727,0.0,30.59259259259259,0.0,0.0,22.863636363636363,30.0,0.0,36.45454545454545,0.0,1.0,1.0,1.0,1.0,1.0,82.33181818181819,2.299999999999999,19.63333333333333,18.188888888888883,18.08518518518519,18.848148148148148,18.033333333333335,37.89999999999999,39.25909090909091,58.096296296296295,58.14090909090908,35.51481481481481,34.190909090909095,63.333333333333336,87.9196,21.34666666666667,25.31666666666667,584.0,190.0
2021-03-25 16:00:00+00:00,60.32142857142857,0.0,45.42857142857143,0.0,30.928571428571427,0.0,0.0,23.0,32.0,0.0,37.57142857142857,0.0,1.0,1.0,1.0,1.0,1.0,82.22857142857143,2.3000000000000003,19.63214285714286,18.346428571428564,18.246428571428577,18.860714285714284,18.099999999999998,38.039285714285725,39.199999999999996,58.032142857142844,58.128571428571426,35.525000000000006,34.142857142857146,66.33333333333333,9.3676,21.458000000000006,25.1,586.6,190.0
2021-03-25 17:00:00+00:00,49.851851851851855,0.0,34.7037037037037,0.0,31.40740740740741,0.0,0.0,23.40740740740741,33.148148148148145,0.0,39.74074074074074,0.0,0.0,1.0,1.0,0.07407407407407407,0.0,82.02592592592595,2.299999999999999,20.42222222222222,18.240740740740744,18.3074074074074,19.599999999999998,18.674074074074074,38.811111111111096,39.78148148148147,57.95555555555558,57.922222222222246,35.91481481481482,34.577777777777776,69.0,0.0,21.520000000000003,25.0,598.9,160.0
2021-03-25 18:00:00+00:00,37.57142857142857,0.0,40.25,0.0,32.0,0.0,0.0,23.821428571428573,36.17857142857143,0.0,43.75,0.0,0.0,0.0,1.0,0.0,0.0,81.87857142857142,2.4214285714285704,22.432142857142853,20.742857142857137,18.41071428571428,20.07857142857144,19.19642857142858,41.128571428571426,41.417857142857144,58.03928571428569,57.99642857142856,36.96071428571429,35.71428571428571,72.5,0.0,21.588000000000005,24.781666666666666,579.7666666666667,140.0
2021-03-25 19:00:00+00:00,40.51851851851852,0.0,43.148148148148145,0.0,31.185185185185187,0.0,0.0,23.0,38.074074074074076,0.0,45.888888888888886,0.0,0.0,0.0,1.0,0.0,0.0,82.65185185185184,2.299999999999999,23.74444444444444,23.15185185185185,18.496296296296297,19.992592592592587,18.99259259259259,43.23333333333334,43.65185185185184,58.1111111111111,58.08148148148147,38.51851851851852,36.96296296296297,74.66666666666667,0.0,21.51,24.575,562.6666666666667,160.0
2021-03-25 20:00:00+00:00,42.925925925925924,0.0,46.48148148148148,0.0,30.962962962962962,0.0,0.0,23.0,39.925925925925924,0.0,47.22222222222222,0.0,0.0,0.0,1.0,0.0,0.0,83.18148148148148,2.299999999999999,23.95555555555555,23.67407407407406,18.514814814814812,19.859259259259257,18.622222222222224,44.9962962962963,45.10740740740742,58.044444444444444,58.062962962962956,39.796296296296305,37.75925925925925,77.16666666666667,0.0,21.57,24.375,585.1666666666667,170.0
2021-03-25 21:00:00+00:00,45.25,0.0,46.714285714285715,0.0,31.0,0.0,0.0,22.821428571428573,41.0,0.0,47.785714285714285,0.0,0.0,0.0,1.0,0.0,0.0,83.14285714285714,2.349999999999999,23.753571428571437,23.799999999999994,18.61071428571429,19.696428571428573,18.292857142857144,46.074999999999996,45.84642857142858,58.06785714285714,57.99642857142857,40.517857142857146,38.239285714285714,79.0,0.0,21.57333333333333,24.133333333333333,585.1666666666667,170.0
2021-03-25 22:00:00+00:00,44.370370370370374,0.0,46.666666666666664,0.0,30.962962962962962,0.0,0.0,23.0,41.0,0.0,47.629629629629626,0.0,0.0,0.0,1.0,0.0,0.0,82.81481481481481,2.3999999999999995,23.488888888888884,23.799999999999997,18.551851851851847,19.60740740740741,18.062962962962963,46.074074074074076,45.762962962962966,58.03333333333333,57.94074074074074,40.62222222222225,38.20000000000002,82.83333333333333,0.0,21.616,24.1,575.0666666666667,170.0
2021-03-25 23:00:00+00:00,44.535714285714285,0.0,47.92857142857143,0.0,30.928571428571427,0.0,0.0,23.0,41.0,0.0,48.857142857142854,0.0,0.0,0.0,1.0,0.0,0.0,83.06428571428572,2.3999999999999995,23.22142857142857,23.728571428571435,18.417857142857137,19.528571428571432,17.932142857142846,46.10357142857145,46.36071428571429,58.05714285714286,57.97500000000001,40.60714285714287,38.46071428571429,89.83333333333333,0.0,21.552,24.065,572.4333333333333,180.0
2021-03-26 00:00:00+00:00,43.25925925925926,0.0,45.629629629629626,0.0,30.814814814814813,0.0,0.0,22.88888888888889,39.407407407407405,0.0,47.48148148148148,0.0,0.0,0.0,1.0,0.0,0.0,83.38518518518521,2.5333333333333337,23.02222222222222,23.700000000000003,18.42222222222222,19.46296296296296,17.781481481481485,45.32962962962962,45.88148148148148,58.07777777777777,58.02222222222222,40.192592592592604,38.35925925925926,93.33333333333333,0.0,21.566666666666666,24.066666666666666,568.6,160.0
2021-03-26 01:00:00+00:00,44.142857142857146,0.0,48.535714285714285,0.0,30.357142857142858,0.0,0.0,22.857142857142858,39.57142857142857,0.0,48.214285714285715,0.0,0.0,0.0,1.0,0.0,0.0,83.88214285714287,2.6,22.85714285714285,23.700000000000006,18.439285714285706,19.43214285714285,17.689285714285713,45.2392857142857,46.22142857142858,58.096428571428554,58.028571428571404,39.99285714285714,38.44642857142857,94.33333333333333,0.0,21.64,24.0,573.5,170.0
2021-03-26 02:00:00+00:00,45.51851851851852,0.0,48.888888888888886,0.0,30.22222222222222,0.0,0.0,22.11111111111111,41.03703703703704,0.0,49.48148148148148,0.0,0.0,0.0,1.0,0.0,0.0,84.3814814814815,2.6,22.751851851851857,23.625925925925937,18.462962962962965,19.366666666666667,17.60000000000001,46.233333333333334,47.45555555555556,58.077777777777754,58.04074074074074,40.67037037037038,39.1111111111111,95.66666666666667,0.0,21.59,23.975,581.5,190.0
2021-03-26 03:00:00+00:00,47.07142857142857,0.0,51.03703703703704,0.0,30.035714285714285,0.0,0.0,22.185185185185187,42.285714285714285,0.0,50.0,0.0,0.0,0.0,1.0,0.0,0.0,84.37857142857145,2.7000000000000015,22.650000000000006,23.600000000000012,18.507142857142856,19.35,17.514285714285712,47.39285714285715,48.464285714285715,58.08928571428571,58.01785714285713,41.47500000000001,39.58928571428572,95.16666666666667,0.0,21.62666666666667,23.95,585.8333333333333,180.0
2021-03-26 04:00:00+00:00,47.629629629629626,0.0,50.407407407407405,0.0,30.0,0.0,0.0,22.0,42.51851851851852,0.0,49.888888888888886,0.0,0.0,0.0,1.0,0.0,0.0,84.71111111111107,2.700000000000001,22.555555555555557,23.60000000000001,18.603703703703705,19.32962962962963,17.43703703703703,47.933333333333344,48.781481481481485,58.12592592592592,58.044444444444444,41.97777777777778,39.9148148148148,94.83333333333333,0.0,21.630000000000003,24.3,590.5,200.0
2021-03-26 05:00:00+00:00,47.357142857142854,0.0,62.964285714285715,0.0,30.0,0.0,0.0,22.0,41.035714285714285,0.0,50.0,0.0,0.0,0.0,1.0,0.9107142857142857,0.0,85.25185185185184,2.700000000000001,22.44999999999999,23.600000000000012,18.632142857142863,18.84642857142857,17.19642857142858,47.246428571428574,48.04444444444444,58.01071428571429,57.98888888888888,41.49285714285713,39.58518518518519,95.33333333333333,6.7469,21.523333333333333,24.625,605.6666666666667,200.0
2021-03-26 06:00:00+00:00,55.407407407407405,0.0,64.88888888888889,0.0,30.185185185185187,0.0,0.0,22.0,40.888888888888886,0.0,50.0,0.0,0.07407407407407407,0.0,1.0,1.0,0.8333333333333334,85.34444444444442,2.700000000000001,22.27037037037037,23.61851851851852,18.614814814814824,18.399999999999995,19.474074074074068,46.25555555555555,47.94814814814814,57.98518518518517,58.022222222222226,41.07037037037038,39.2962962962963,93.0,97.17620000000001,21.430000000000003,25.308333333333334,626.8333333333334,220.0
2021-03-26 07:00:00+00:00,84.5,0.0,60.964285714285715,0.0,31.357142857142858,0.0,0.0,23.0,40.25,0.0,48.142857142857146,10.428571428571429,1.0,0.8571428571428571,1.0,1.0,1.0,85.00357142857142,2.7000000000000015,21.532142857142862,19.964285714285715,18.467857142857138,18.503571428571433,18.096428571428575,45.660714285714285,46.21428571428571,58.09285714285714,58.017857142857125,40.36071428571427,38.54642857142857,91.16666666666667,214.5592,21.607111111111113,26.693888888888885,674.4444444444445,310.0
2021-03-26 08:00:00+00:00,75.62962962962963,0.0,42.51851851851852,0.0,37.074074074074076,0.0,0.0,23.22222222222222,37.851851851851855,0.0,19.925925925925927,60.407407407407405,1.0,1.0,1.0,1.0,1.0,84.0222222222222,2.700000000000001,20.61851851851852,18.085185185185182,17.98148148148148,18.52962962962963,18.040740740740734,44.48148148148148,36.42222222222222,58.099999999999994,57.92962962962962,39.507407407407406,31.474074074074082,87.5,226.5153,21.410858585858588,27.941919191919194,739.709595959596,240.0
2021-03-26 09:00:00+00:00,70.46428571428571,0.0,46.285714285714285,0.0,35.964285714285715,0.0,0.0,25.035714285714285,34.785714285714285,0.0,29.642857142857142,0.0,1.0,1.0,1.0,1.0,1.0,83.13214285714285,3.4392857142857163,20.485714285714277,17.685714285714287,17.67857142857143,18.78571428571429,18.075000000000003,42.32142857142857,34.975,58.0,57.925000000000004,37.971428571428575,29.803571428571434,84.0,362.69950000000006,21.5734126984127,28.811507936507937,825.5158730158731,230.0
2021-03-26 10:00:00+00:00,65.96296296296296,0.0,47.333333333333336,0.0,36.25925925925926,0.0,0.0,28.296296296296298,31.37037037037037,0.0,38.2962962962963,0.0,1.0,1.0,1.0,1.0,1.0,83.39259259259259,3.400000000000001,20.31111111111111,17.78518518518519,17.374074074074073,18.78518518518518,18.12592592592593,40.548148148148144,37.93333333333333,57.98518518518519,58.281481481481485,36.785185185185185,32.855555555555554,77.66666666666667,411.72799999999995,21.605555555555558,29.257575757575754,813.1439393939394,220.0
2021-03-26 11:00:00+00:00,62.22222222222222,0.0,46.370370370370374,0.0,53.03703703703704,0.0,0.0,24.59259259259259,29.85185185185185,0.0,34.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,83.19259259259255,3.400000000000001,20.3037037037037,17.807407407407407,17.251851851851853,18.65555555555556,18.014814814814812,39.31481481481481,38.63703703703704,58.02962962962964,58.022222222222226,36.27037037037038,33.6888888888889,69.33333333333333,405.20869999999996,21.56984848484848,29.53030303030303,779.5631313131313,240.0
2021-03-26 12:00:00+00:00,58.17857142857143,0.0,42.392857142857146,0.0,56.357142857142854,0.0,0.0,24.75,29.214285714285715,0.0,32.642857142857146,0.0,1.0,1.0,1.0,1.0,1.0,82.88571428571427,3.5,20.092857142857145,17.939285714285713,17.282142857142855,18.58214285714286,18.089285714285715,38.1,38.1857142857143,58.075,57.982142857142854,35.69285714285714,33.19285714285714,63.0,356.4971,21.346666666666668,28.28333333333333,683.1111111111112,230.0
2021-03-26 13:00:00+00:00,51.629629629629626,0.0,34.2962962962963,0.0,36.407407407407405,0.0,0.0,23.333333333333332,26.22222222222222,0.0,30.037037037037038,0.0,1.0,1.0,1.0,1.0,1.0,82.3259259259259,3.5,19.72222222222222,18.08518518518519,17.28148148148148,18.574074074074073,17.992592592592594,36.407407407407405,37.437037037037044,57.851851851851855,58.15925925925925,34.95555555555556,32.507407407407406,59.5,256.18870000000004,21.30277777777778,27.430555555555557,619.5370370370371,180.0
2021-03-26 14:00:00+00:00,49.0,0.0,33.642857142857146,0.0,29.535714285714285,0.0,0.0,22.357142857142858,25.571428571428573,0.0,30.0,0.0,1.0,1.0,1.0,1.0,1.0,81.92142857142859,3.5,19.600000000000005,18.175,17.62857142857143,18.625,18.100000000000005,35.210714285714275,37.025,58.06785714285714,57.899999999999984,34.39999999999999,32.125000000000014,57.0,111.2725,21.256111111111114,26.936111111111106,606.563492063492,160.0
2021-03-26 15:00:00+00:00,47.592592592592595,0.0,32.44444444444444,0.0,28.555555555555557,0.0,0.0,21.444444444444443,25.25925925925926,0.0,29.185185185185187,0.0,1.0,1.0,1.0,1.0,1.0,81.97307692307689,3.7038461538461553,19.548148148148147,18.188888888888894,17.84814814814815,18.70740740740741,18.08518518518519,34.470370370370375,36.680769230769236,57.95555555555556,58.13846153846153,33.98888888888888,31.734615384615388,56.666666666666664,59.495400000000004,21.19166666666667,26.74761904761905,589.4047619047619,150.0
2021-03-26 16:00:00+00:00,47.714285714285715,0.0,32.464285714285715,0.0,30.071428571428573,0.0,0.0,22.285714285714285,25.464285714285715,0.0,29.035714285714285,0.0,0.9642857142857143,1.0,1.0,1.0,1.0,80.41428571428571,3.799999999999998,19.41428571428571,18.22142857142857,18.092857142857145,18.767857142857142,18.117857142857144,33.403571428571425,35.86071428571429,58.01785714285716,58.03214285714285,33.585714285714275,30.967857142857156,60.833333333333336,4.6874,21.34166666666667,26.3125,597.9166666666666,140.0
2021-03-26 17:00:00+00:00,39.77777777777778,0.0,28.37037037037037,0.0,30.14814814814815,0.0,0.0,22.185185185185187,27.25925925925926,0.0,32.074074074074076,0.0,0.0,1.0,1.0,0.07407407407407407,0.0,80.38518518518521,3.799999999999998,20.23333333333333,18.429629629629638,18.359259259259257,19.451851851851853,18.64444444444444,34.29259259259259,36.76666666666667,58.000000000000014,57.99629629629631,33.914814814814825,31.562962962962956,65.83333333333333,0.0,21.371666666666666,26.229166666666668,589.5833333333334,130.0
2021-03-26 18:00:00+00:00,30.321428571428573,0.0,31.535714285714285,0.0,29.892857142857142,0.0,0.0,22.571428571428573,30.178571428571427,0.0,35.07142857142857,0.0,0.0,0.0,1.0,0.0,0.0,80.49999999999999,4.149999999999998,22.157142857142855,20.732142857142854,18.532142857142855,20.06071428571429,19.167857142857137,37.61785714285715,37.971428571428575,58.01785714285713,57.99642857142858,35.41785714285715,32.964285714285715,68.16666666666667,0.0,21.400000000000002,26.087500000000002,586.75,120.0
2021-03-26 19:00:00+00:00,39.0,0.0,38.148148148148145,0.0,31.88888888888889,0.0,0.0,23.14814814814815,35.81481481481482,0.0,40.81481481481482,0.0,0.0,0.0,1.0,0.0,0.0,81.89629629629628,4.099999999999998,23.42222222222223,22.988888888888887,18.84444444444444,19.970370370370365,18.929629629629627,40.97407407407408,39.70370370370371,57.92222222222223,57.98518518518517,36.992592592592594,34.61851851851852,70.5,0.0,21.38166666666667,25.75,583.6666666666666,140.0
2021-03-26 20:00:00+00:00,42.67857142857143,0.0,44.07142857142857,0.0,34.42857142857143,0.0,0.0,25.035714285714285,39.892857142857146,0.0,45.32142857142857,0.0,0.0,0.0,1.0,0.0,0.0,81.85000000000001,4.099999999999998,23.682142857142857,23.496428571428577,18.857142857142854,19.81428571428572,18.407142857142855,42.55357142857143,40.80714285714286,57.971428571428554,57.953571428571415,38.03571428571428,35.378571428571426,77.5,0.0,21.375000000000004,25.645833333333332,587.3611111111111,140.0
2021-03-26 21:00:00+00:00,40.111111111111114,0.0,42.74074074074074,0.0,31.074074074074073,0.0,0.0,22.74074074074074,36.851851851851855,0.0,43.407407407407405,0.0,0.0,0.0,1.0,0.0,0.0,82.16666666666667,4.2592592592592595,23.551851851851854,23.622222222222234,18.71481481481481,19.662962962962965,17.98518518518518,43.270370370370365,42.52962962962964,58.05185185185187,58.05185185185186,38.574074074074076,36.41111111111112,81.0,0.0,21.416666666666668,25.456944444444442,596.5555555555555,160.0
2021-03-26 22:00:00+00:00,43.17857142857143,0.0,46.07142857142857,0.0,31.107142857142858,0.0,0.0,23.0,39.0,0.0,45.964285714285715,0.0,0.0,0.0,1.0,0.0,0.0,82.09285714285716,4.200000000000002,23.385714285714272,23.696428571428577,18.871428571428574,19.546428571428574,17.650000000000006,44.72142857142857,44.121428571428574,58.017857142857125,58.00714285714283,39.61428571428572,37.217857142857135,80.83333333333333,0.0,21.366666666666664,25.208333333333332,589.9722222222223,160.0
2021-03-26 23:00:00+00:00,41.851851851851855,0.0,43.18518518518518,0.0,29.74074074074074,0.0,0.0,21.74074074074074,36.2962962962963,0.0,43.592592592592595,0.0,0.0,0.0,1.0,0.0,0.0,82.5296296296296,4.200000000000002,23.18888888888889,23.60000000000001,18.851851851851855,19.451851851851846,17.392592592592596,44.94444444444444,44.05185185185184,58.12222222222223,58.077777777777776,39.922222222222224,37.381481481481494,84.33333333333333,0.0,21.40833333333333,25.145833333333332,587.0833333333334,170.0
2021-03-27 00:00:00+00:00,41.25,0.0,42.857142857142854,0.0,29.285714285714285,0.0,0.0,21.214285714285715,34.214285714285715,0.0,42.0,0.0,0.0,0.0,1.0,0.0,0.0,82.8535714285714,4.357142857142856,23.02142857142857,23.600000000000012,18.935714285714283,19.353571428571424,17.20714285714286,44.06428571428571,43.671428571428585,58.01071428571431,58.010714285714286,39.16785714285715,37.05,93.16666666666667,0.0,21.430555555555557,25.0625,608.6111111111111,160.0
2021-03-27 01:00:00+00:00,45.148148148148145,0.0,48.148148148148145,0.0,31.0,0.0,0.0,22.962962962962962,39.2962962962963,0.0,47.0,0.0,0.0,0.0,1.0,0.0,0.0,82.9481481481481,4.299999999999998,22.862962962962953,23.581481481481493,18.918518518518514,19.237037037037037,17.05185185185185,44.58518518518518,44.82592592592592,57.90740740740742,57.981481481481474,39.474074074074075,37.58148148148148,97.66666666666667,0.0,21.46666666666667,25.0,587.0833333333334,160.0
2021-03-27 02:00:00+00:00,43.592592592592595,0.0,46.111111111111114,0.0,29.11111111111111,0.0,0.0,21.22222222222222,36.851851851851855,0.0,45.074074074074076,0.0,0.0,0.0,1.0,0.0,0.0,83.10740740740738,4.299999999999998,22.748148148148154,23.577777777777783,18.940740740740736,19.20740740740741,16.9037037037037,45.3962962962963,45.74444444444445,57.95555555555555,57.95925925925926,40.15185185185186,38.144444444444446,98.83333333333333,0.0,21.51666666666667,24.958333333333332,583.3333333333334,180.0
2021-03-27 03:00:00+00:00,44.5,0.0,45.67857142857143,0.0,29.821428571428573,0.0,0.0,21.357142857142858,37.035714285714285,0.0,45.392857142857146,0.0,0.0,0.0,1.0,0.0,0.0,82.94285714285714,4.5,22.650000000000006,23.578571428571443,19.060714285714287,19.142857142857146,16.78571428571429,45.61785714285714,45.94285714285714,58.07142857142858,58.05357142857144,40.38214285714286,38.425,98.83333333333333,0.0,21.450000000000003,25.291666666666668,598.1944444444445,180.0
2021-03-27 04:00:00+00:00,44.888888888888886,0.0,46.88461538461539,0.0,29.88888888888889,0.0,0.0,21.615384615384617,37.22222222222222,0.0,45.19230769230769,0.0,0.0,0.0,1.0,0.0,0.0,82.66666666666661,4.5,22.577777777777783,23.592592592592602,19.059259259259264,19.10370370370371,16.692592592592593,45.140740740740746,45.93333333333334,57.91111111111112,57.94074074074073,39.866666666666646,38.118518518518535,96.66666666666667,0.0,21.30666666666667,25.416666666666668,589.75,170.0
2021-03-27 05:00:00+00:00,42.67857142857143,0.0,58.785714285714285,0.0,27.892857142857142,0.0,0.0,20.285714285714285,34.25,0.0,44.32142857142857,0.0,0.0,0.0,1.0,0.9821428571428571,0.0,83.62500000000001,4.5,22.49285714285714,23.50714285714286,18.989285714285707,18.921428571428574,16.825,45.11071428571428,46.035714285714285,58.057142857142864,58.03928571428573,40.00357142857143,38.435714285714276,94.16666666666667,0.0,21.30833333333334,25.416666666666668,591.9444444444445,200.0
2021-03-27 06:00:00+00:00,51.851851851851855,0.0,61.407407407407405,0.0,29.11111111111111,0.0,0.0,21.0,37.25925925925926,0.0,46.2962962962963,0.0,0.0,0.0,1.0,1.0,0.0,83.77037037037034,4.599999999999998,22.388888888888875,23.270370370370376,19.062962962962963,18.340740740740742,17.688888888888883,45.0962962962963,46.2925925925926,57.8888888888889,57.92222222222222,39.89999999999999,38.32222222222221,89.33333333333333,0.0,21.286666666666672,25.3125,592.9166666666666,210.0
2021-03-27 07:00:00+00:00,70.89285714285714,0.0,60.714285714285715,0.0,29.25,0.0,0.0,21.0,36.142857142857146,0.0,46.714285714285715,0.0,0.9642857142857143,0.0,1.0,0.9642857142857143,0.8928571428571429,83.72142857142855,4.599999999999997,21.52142857142857,22.632142857142856,19.121428571428574,18.43928571428571,19.97142857142857,44.86071428571428,46.09285714285714,58.024999999999984,58.035714285714285,39.85357142857141,38.40357142857142,82.16666666666667,1.7038,21.42833333333333,25.125,596.5,270.0
2021-03-27 08:00:00+00:00,43.074074074074076,0.0,42.851851851851855,0.0,28.88888888888889,0.0,0.0,20.77777777777778,33.629629629629626,0.0,43.592592592592595,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,83.08888888888889,4.599999999999998,22.570370370370366,22.95555555555557,19.15925925925926,19.67037037037037,18.651851851851852,44.41481481481483,45.53703703703704,58.05925925925925,58.01481481481483,39.322222222222244,38.162962962962965,74.66666666666667,90.01320000000001,21.441666666666666,25.041666666666668,580.3333333333334,190.0
2021-03-27 09:00:00+00:00,37.642857142857146,0.0,34.035714285714285,0.0,27.321428571428573,0.0,0.0,20.0,30.035714285714285,0.0,38.32142857142857,0.0,0.0,0.0,1.0,0.0,0.0,82.15357142857142,4.064285714285714,24.32142857142856,23.346428571428564,19.26071428571429,19.839285714285715,18.52857142857143,42.596428571428554,43.2607142857143,58.074999999999996,58.06785714285714,38.21071428571429,36.88928571428572,65.83333333333333,156.7073,21.46666666666667,25.0,585.0138888888889,150.0
2021-03-27 10:00:00+00:00,40.55555555555556,0.0,24.77777777777778,0.0,26.555555555555557,0.0,0.0,19.77777777777778,25.62962962962963,0.0,31.14814814814815,0.0,0.0,0.48148148148148145,1.0,0.0,0.0,81.4888888888889,4.200000000000002,23.74444444444445,21.796296296296298,19.02962962962963,19.640740740740743,18.26666666666667,37.95185185185186,39.24814814814815,58.01481481481482,57.911111111111104,35.75555555555555,34.251851851851846,61.833333333333336,112.68289999999999,21.46868686868687,25.0,584.804292929293,130.0
2021-03-27 11:00:00+00:00,41.607142857142854,0.0,25.535714285714285,0.0,26.571428571428573,0.0,0.0,19.607142857142858,24.857142857142858,0.0,29.357142857142858,0.0,0.0,0.9642857142857143,1.0,0.0,0.0,81.01071428571427,4.200000000000002,21.796428571428578,18.392857142857135,19.16071428571429,19.4,17.807142857142857,36.17857142857143,38.13928571428572,58.03928571428571,58.08214285714285,34.75714285714286,33.139285714285705,58.666666666666664,41.934,21.444444444444443,25.055555555555557,580.3611111111111,140.0
2021-03-27 12:00:00+00:00,22.88888888888889,0.0,17.074074074074073,0.0,26.51851851851852,0.0,0.0,19.74074074074074,22.62962962962963,3.6666666666666665,24.88888888888889,0.0,0.0,0.0,1.0,0.0,0.0,80.50000000000001,4.296296296296295,23.118518518518513,20.87777777777778,18.87777777777778,19.255555555555556,17.618518518518528,33.89999999999999,36.677777777777784,58.051851851851836,57.96296296296297,33.833333333333336,31.66666666666666,59.166666666666664,25.117900000000002,21.42222222222222,25.159722222222225,586.4444444444445,90.0
2021-03-27 13:00:00+00:00,21.5,0.0,6.592592592592593,0.0,27.035714285714285,0.0,0.0,20.37037037037037,20.107142857142858,42.42857142857143,19.555555555555557,7.333333333333333,0.0,0.0,1.0,0.0,0.0,79.19642857142858,4.400000000000002,24.0607142857143,23.25714285714286,18.807142857142857,19.228571428571428,17.546428571428574,30.62857142857144,34.667857142857144,57.925000000000004,57.9357142857143,32.33214285714286,29.76428571428571,57.5,116.3362,21.424242424242422,25.180555555555557,580.0757575757576,70.0
2021-03-27 14:00:00+00:00,22.444444444444443,0.0,15.777777777777779,0.0,27.962962962962962,0.0,0.0,21.0,20.555555555555557,0.0,21.555555555555557,0.0,0.0,0.0,1.0,0.0,0.0,78.88888888888887,4.400000000000002,24.018518518518515,23.788888888888888,18.981481481481485,19.222222222222218,17.577777777777786,30.022222222222222,34.53703703703703,57.911111111111126,58.01481481481481,31.818518518518523,29.403703703703695,58.666666666666664,162.5249,21.393333333333334,25.349999999999998,582.5833333333334,80.0
2021-03-27 15:00:00+00:00,21.964285714285715,0.0,15.178571428571429,0.0,28.142857142857142,0.0,0.0,21.035714285714285,21.178571428571427,0.0,21.357142857142858,0.0,0.0,0.0,1.0,0.0,0.0,78.07142857142857,4.599999999999997,23.817857142857147,23.899999999999988,19.285714285714285,19.285714285714285,17.61071428571429,30.09285714285715,33.99999999999999,57.94285714285716,57.93928571428573,31.87142857142857,29.010714285714283,60.166666666666664,33.6168,21.33888888888889,25.416666666666668,578.75,80.0
2021-03-27 16:00:00+00:00,23.037037037037038,0.0,19.0,0.0,27.59259259259259,0.0,0.0,21.11111111111111,23.074074074074073,0.0,24.14814814814815,0.0,0.0,0.0,1.0,0.0,0.0,77.76666666666667,4.599999999999998,23.655555555555562,23.89999999999999,19.196296296296296,19.27037037037037,17.692592592592586,31.755555555555556,34.55555555555556,58.07777777777778,57.955555555555556,32.8074074074074,29.544444444444448,61.333333333333336,0.0,21.40833333333333,25.416666666666668,575.9722222222223,90.0
2021-03-27 17:00:00+00:00,26.40740740740741,0.0,26.14814814814815,0.0,27.51851851851852,0.0,0.0,20.62962962962963,24.962962962962962,0.0,27.814814814814813,0.0,0.0,0.0,1.0,0.0,0.0,79.26666666666668,4.599999999999998,23.540740740740738,23.885185185185172,19.274074074074072,19.348148148148148,17.777777777777782,34.11851851851851,35.53703703703703,58.03703703703701,57.96296296296299,33.90370370370372,30.588888888888885,65.66666666666667,0.0,21.291666666666668,25.416666666666668,582.9166666666666,100.0
2021-03-27 18:00:00+00:00,31.535714285714285,0.0,32.642857142857146,0.0,29.285714285714285,0.0,0.0,21.535714285714285,27.892857142857142,0.0,31.428571428571427,0.0,0.0,0.0,1.0,0.0,0.0,80.58214285714284,4.753571428571428,23.44999999999999,23.799999999999994,19.371428571428567,19.36785714285714,17.689285714285713,36.239285714285714,36.69642857142856,57.967857142857135,57.97499999999999,34.767857142857146,31.675000000000004,69.0,0.0,21.32777777777778,25.395833333333332,587.0833333333334,120.0
2021-03-27 19:00:00+00:00,34.7037037037037,0.0,34.96153846153846,0.0,29.62962962962963,0.0,0.0,21.23076923076923,30.185185185185187,0.0,34.80769230769231,0.0,0.0,0.0,1.0,0.0,0.0,81.13703703703703,4.700000000000002,23.377777777777762,23.799999999999997,19.33333333333334,19.35185185185185,17.596296296296302,39.6074074074074,38.37407407407407,58.09629629629627,58.055555555555564,36.2925925925926,33.266666666666666,69.16666666666667,0.0,21.408333333333335,25.291666666666668,592.5833333333334,130.0
2021-03-27 20:00:00+00:00,35.535714285714285,0.0,36.535714285714285,0.0,28.642857142857142,0.0,0.0,20.714285714285715,30.25,0.0,35.642857142857146,0.0,0.0,0.0,1.0,0.0,0.0,81.52142857142857,4.710714285714287,23.29642857142857,23.799999999999994,19.34642857142857,19.317857142857147,17.435714285714276,41.296428571428564,39.28571428571428,58.1142857142857,58.07857142857142,37.210714285714275,34.32142857142855,69.83333333333333,0.0,21.383333333333336,25.25,589.1666666666666,140.0
2021-03-27 21:00:00+00:00,35.25925925925926,0.0,36.03703703703704,0.0,28.074074074074073,0.0,0.0,20.444444444444443,30.0,0.0,35.0,0.0,0.0,0.0,1.0,0.0,0.0,81.47777777777777,4.966666666666669,23.2,23.799999999999997,19.218518518518515,19.303703703703704,17.274074074074075,41.10740740740741,39.44074074074073,58.07407407407407,57.95925925925925,37.20000000000002,34.38888888888888,72.0,0.0,21.40833333333333,25.21666666666667,585.8333333333334,140.0
2021-03-27 22:00:00+00:00,35.67857142857143,0.0,37.964285714285715,0.0,28.0,0.0,0.0,20.321428571428573,30.035714285714285,0.0,36.464285714285715,0.0,0.0,0.0,1.0,0.0,0.0,81.55714285714282,4.900000000000003,23.10714285714287,23.799999999999994,19.185714285714283,19.246428571428574,17.157142857142862,41.26785714285715,39.98928571428572,58.07142857142856,58.00357142857142,37.253571428571426,34.81071428571428,74.66666666666667,0.0,21.349999999999998,25.145833333333332,583.4166666666666,150.0
2021-03-27 23:00:00+00:00,36.51851851851852,0.0,37.77777777777778,0.0,28.0,0.0,0.0,20.11111111111111,30.333333333333332,0.0,37.81481481481482,0.0,0.0,0.0,1.0,0.0,0.0,81.75925925925924,4.900000000000002,23.02962962962963,23.799999999999997,19.311111111111114,19.218518518518515,17.07407407407408,41.97037037037038,40.85185185185184,58.096296296296295,58.03703703703703,37.65555555555558,35.51481481481482,76.66666666666667,0.0,21.355555555555554,25.125,585.6944444444445,140.0
2021-03-28 00:00:00+00:00,36.607142857142854,0.0,39.285714285714285,0.0,27.857142857142858,0.0,0.0,20.0,30.285714285714285,0.0,37.785714285714285,0.0,0.0,0.0,1.0,0.0,0.0,81.75357142857146,5.103571428571426,22.982142857142854,23.78571428571428,19.23928571428571,19.22142857142857,16.99285714285714,42.16071428571429,41.396428571428565,58.09642857142855,58.03928571428571,37.79999999999999,35.703571428571415,80.0,0.0,21.376666666666665,25.125,575.6666666666666,160.0
2021-03-28 01:00:00+00:00,37.18518518518518,0.0,38.888888888888886,0.0,27.85185185185185,0.0,0.0,20.0,30.85185185185185,0.0,38.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,82.0074074074074,5.099999999999998,22.89999999999999,23.707407407407413,19.22962962962963,19.20740740740741,16.91481481481481,42.35185185185184,41.77777777777778,58.01481481481483,57.996296296296315,37.89629629629629,35.93333333333333,81.33333333333333,0.0,21.413333333333338,25.125,597.0,150.0
2021-03-28 02:00:00+00:00,38.25,0.0,41.035714285714285,0.0,27.928571428571427,0.0,0.0,20.035714285714285,32.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.07407407407403,5.099999999999998,22.85714285714285,23.700000000000006,19.292857142857144,19.199999999999996,16.860714285714288,43.24642857142856,42.61481481481482,57.975,58.0111111111111,38.52500000000002,36.403703703703705,83.83333333333333,0.0,21.340000000000003,25.5625,605.5,160.0
2021-03-28 03:00:00+00:00,38.25,0.0,41.035714285714285,0.0,27.928571428571427,0.0,0.0,20.035714285714285,32.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.07407407407403,5.099999999999998,22.85714285714285,23.700000000000006,19.292857142857144,19.199999999999996,16.860714285714288,43.24642857142856,42.61481481481482,57.975,58.0111111111111,38.52500000000002,36.403703703703705,85.33333333333333,0.0,21.23166666666667,25.879166666666666,591.9444444444445,180.0
2021-03-28 04:00:00+00:00,39.22222222222222,0.0,41.96296296296296,0.0,28.0,0.0,0.0,20.0,32.55555555555556,0.0,40.7037037037037,0.0,0.0,0.0,1.0,0.0,0.0,82.06666666666663,5.099999999999998,22.8,23.729629629629613,19.277777777777782,19.22222222222222,16.800000000000004,43.84444444444443,43.459259259259255,57.974074074074075,58.03333333333334,38.94444444444444,36.851851851851855,86.83333333333333,0.0,21.215,25.8875,595.1666666666666,160.0
2021-03-28 05:00:00+00:00,40.0,0.0,55.92857142857143,0.0,27.857142857142858,0.0,0.0,20.0,33.0,0.0,41.714285714285715,0.0,0.0,0.0,1.0,1.0,0.0,82.72857142857144,5.099999999999997,22.72857142857143,23.73571428571427,19.249999999999996,18.907142857142862,16.857142857142858,44.44285714285714,44.07142857142857,58.010714285714265,58.017857142857146,39.324999999999996,37.23928571428571,85.0,9.4624,21.340000000000003,25.7625,602.0,180.0
2021-03-28 06:00:00+00:00,47.51851851851852,0.0,57.48148148148148,0.0,28.48148148148148,0.0,0.0,20.185185185185187,33.925925925925924,0.0,43.96296296296296,0.0,0.0,0.0,1.0,1.0,0.0,83.02962962962964,5.2,22.67037037037037,23.54444444444444,19.24444444444444,18.318518518518516,17.522222222222226,44.63333333333335,44.82222222222222,57.907407407407405,57.911111111111126,39.537037037037045,37.53703703703705,78.83333333333333,32.9054,21.44333333333334,25.633333333333336,586.3333333333334,210.0
2021-03-28 07:00:00+00:00,70.28571428571429,0.0,58.892857142857146,0.0,30.428571428571427,0.0,0.0,21.321428571428573,38.142857142857146,0.0,45.107142857142854,0.0,1.0,0.0,1.0,0.9642857142857143,0.8928571428571429,83.20357142857142,5.2,21.460714285714282,22.853571428571428,19.28214285714285,18.43928571428571,20.110714285714288,44.975,44.58571428571428,57.967857142857135,57.96071428571425,39.785714285714285,37.49642857142857,72.5,0.0,21.41111111111111,25.46666666666667,600.89898989899,260.0
2021-03-28 08:00:00+00:00,39.7037037037037,0.0,28.296296296296298,0.0,27.296296296296298,0.0,0.0,19.666666666666668,32.111111111111114,0.0,31.925925925925927,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,82.17037037037038,5.2,22.559259259259257,23.174074074074067,19.1925925925926,19.52592592592593,18.811111111111103,44.15555555555556,39.422222222222224,58.05185185185186,57.992592592592615,39.3037037037037,34.43703703703704,71.33333333333333,0.0,21.444444444444446,25.366666666666664,592.6666666666666,160.0
2021-03-28 09:00:00+00:00,35.77777777777778,0.0,24.11111111111111,0.0,27.62962962962963,0.0,0.0,20.185185185185187,29.48148148148148,0.0,29.59259259259259,0.0,0.0,0.0,1.0,0.0,0.0,80.81481481481478,5.474074074074075,24.41111111111111,23.570370370370387,19.188888888888883,19.75185185185185,18.629629629629637,42.25555555555555,37.43703703703704,58.07777777777777,58.01481481481482,37.955555555555556,32.459259259259255,71.83333333333333,0.0,21.45,25.347222222222225,595.6574074074075,120.0
2021-03-28 10:00:00+00:00,42.607142857142854,0.0,32.857142857142854,0.0,27.571428571428573,0.0,0.0,20.678571428571427,27.821428571428573,0.0,35.17857142857143,0.0,0.0,0.5,1.0,0.0,0.0,80.95714285714287,5.400000000000003,23.917857142857144,22.00357142857143,19.182142857142853,19.592857142857145,18.3,39.97142857142857,38.675,58.021428571428594,58.01428571428572,36.63214285714285,33.721428571428575,76.16666666666667,0.0,21.36666666666667,25.395833333333332,585.5833333333334,150.0
2021-03-28 11:00:00+00:00,46.370370370370374,0.0,24.333333333333332,0.0,29.333333333333332,0.0,0.0,21.11111111111111,25.85185185185185,0.0,28.59259259259259,0.0,0.0,1.0,1.0,0.0,0.0,80.71481481481482,5.400000000000002,21.925925925925927,18.00370370370371,19.09259259259259,19.25555555555556,17.88518518518519,36.218518518518515,36.92222222222221,57.91111111111112,57.92592592592593,34.82222222222222,31.881481481481476,80.33333333333333,0.0,21.444444444444443,25.416666666666668,596.9722222222223,130.0
2021-03-28 12:00:00+00:00,31.928571428571427,0.0,29.071428571428573,0.0,30.071428571428573,0.0,0.0,22.0,26.285714285714285,0.0,30.464285714285715,0.0,0.0,0.0,1.0,0.0,0.0,80.13571428571431,5.339285714285716,23.225,20.732142857142858,19.04285714285714,19.217857142857145,17.614285714285717,34.45357142857142,36.68928571428571,57.96071428571429,57.94285714285716,34.07500000000001,31.685714285714283,73.5,24.8172,21.377777777777776,25.333333333333332,592.7936507936508,110.0
2021-03-28 13:00:00+00:00,36.111111111111114,0.0,35.48148148148148,0.0,30.814814814814813,0.0,0.0,22.444444444444443,30.185185185185187,0.0,35.18518518518518,0.0,0.0,0.0,1.0,0.0,0.0,80.36666666666667,5.3,24.181481481481484,23.300000000000004,19.41481481481481,19.051851851851847,17.44814814814814,35.93333333333333,37.666666666666664,57.962962962962955,57.97777777777775,34.67407407407408,32.62592592592593,65.16666666666667,59.31790000000001,21.394444444444446,25.277777777777775,584.9166666666666,130.0
2021-03-28 14:00:00+00:00,37.642857142857146,0.0,35.464285714285715,0.0,30.035714285714285,0.0,0.0,21.75,29.857142857142858,0.0,35.392857142857146,0.0,0.0,0.0,1.0,0.0,0.0,81.06666666666663,5.3,24.064285714285713,23.88571428571428,19.29285714285714,18.849999999999998,17.35714285714286,38.1,38.400000000000006,58.09285714285714,58.04814814814813,35.775,33.41111111111112,57.833333333333336,44.5629,21.433333333333334,25.061111111111114,583.8055555555555,130.0
2021-03-28 15:00:00+00:00,33.407407407407405,0.0,30.48148148148148,0.0,29.185185185185187,0.0,0.0,21.0,26.703703703703702,0.0,30.74074074074074,0.0,0.0,0.0,1.0,0.0,0.0,81.05925925925928,5.070370370370368,23.781481481481492,24.0,19.281481481481478,18.83703703703704,17.248148148148143,36.36666666666666,37.462962962962955,58.01111111111112,57.98888888888889,34.918518518518525,32.48148148148147,59.333333333333336,21.7921,21.366666666666664,24.870833333333334,595.5,120.0
2021-03-28 16:00:00+00:00,31.678571428571427,0.0,30.428571428571427,0.0,29.892857142857142,0.0,0.0,21.571428571428573,26.5,0.0,30.785714285714285,0.0,0.0,0.0,1.0,0.0,0.0,80.54642857142856,5.099999999999997,23.546428571428574,24.0,19.317857142857143,18.80714285714286,17.207142857142852,35.21071428571428,37.00357142857143,57.95000000000001,57.9892857142857,34.335714285714275,32.02500000000001,62.166666666666664,0.0,21.503333333333334,24.712500000000002,578.0,110.0
