,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-03-28 17:00:00+00:00,32.44444444444444,0.0,31.074074074074073,0.0,30.037037037037038,0.0,0.0,21.88888888888889,27.77777777777778,0.0,31.703703703703702,0.0,0.0,0.0,1.0,0.0,0.0,80.55185185185184,5.099999999999998,22.900000000000002,24.103703703703705,19.3037037037037,18.581481481481486,17.251851851851853,35.907407407407405,37.17407407407407,57.97037037037036,57.96296296296297,34.670370370370364,32.225925925925914,66.66666666666667,0.0,21.356666666666666,24.583333333333332,584.6666666666666,110.0
2021-03-28 18:00:00+00:00,35.714285714285715,0.0,35.42857142857143,0.0,30.25,0.0,0.0,22.071428571428573,30.0,0.0,34.42857142857143,0.0,0.0,0.0,1.0,0.0,0.0,80.75185185185184,5.099999999999998,23.11785714285715,24.032142857142855,19.446428571428573,18.58571428571429,17.300000000000008,37.55714285714287,37.97777777777778,57.96071428571429,58.044444444444444,35.45,33.025925925925925,73.16666666666667,0.0,21.436111111111117,24.5,586.6666666666666,130.0
2021-03-28 19:00:00+00:00,38.03703703703704,0.0,37.03703703703704,0.0,30.666666666666668,0.0,0.0,22.074074074074073,31.85185185185185,0.0,36.81481481481482,0.0,0.0,0.0,1.0,0.0,0.0,80.96296296296295,5.099999999999998,23.10000000000001,23.937037037037022,19.49629629629629,18.674074074074074,17.25185185185185,39.34074074074074,38.822222222222216,57.92222222222223,57.9925925925926,36.185185185185176,33.729629629629635,76.16666666666667,0.0,21.491666666666664,24.5,580.4166666666666,130.0
2021-03-28 20:00:00+00:00,39.67857142857143,0.0,40.392857142857146,0.0,30.785714285714285,0.0,0.0,22.25,33.392857142857146,0.0,39.392857142857146,0.0,0.0,0.0,1.0,0.0,0.0,81.4821428571428,5.096428571428569,23.021428571428572,23.899999999999988,19.417857142857137,18.467857142857145,17.157142857142865,40.810714285714276,39.746428571428574,57.94285714285716,57.95,36.9,34.66785714285713,75.5,0.0,21.444444444444446,24.4375,593.9444444444445,150.0
2021-03-28 21:00:00+00:00,42.77777777777778,0.0,42.81481481481482,0.0,32.0,0.0,0.0,23.0,36.333333333333336,0.0,42.18518518518518,0.0,0.0,0.0,1.0,0.0,0.0,81.67037037037035,5.0,22.974074074074068,23.896296296296285,19.259259259259256,18.462962962962962,17.062962962962963,41.68148148148148,40.644444444444446,57.91481481481481,57.929629629629616,37.411111111111104,35.266666666666666,81.33333333333333,0.0,21.413333333333338,24.416666666666668,585.1666666666666,150.0
2021-03-28 22:00:00+00:00,40.888888888888886,0.0,42.0,0.0,30.333333333333332,0.0,0.0,21.74074074074074,33.51851851851852,0.0,41.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.84814814814818,5.0,22.896296296296285,23.818518518518516,19.37407407407407,18.35185185185185,16.981481481481477,42.25185185185186,41.42962962962964,58.070370370370384,58.05185185185187,37.914814814814804,35.88888888888888,85.16666666666667,0.0,21.460000000000004,24.416666666666668,599.8333333333334,150.0
2021-03-28 23:00:00+00:00,39.0,0.0,40.82142857142857,0.0,28.607142857142858,0.0,0.0,20.607142857142858,31.714285714285715,0.0,39.607142857142854,0.0,0.0,0.0,1.0,0.0,0.0,81.88214285714288,5.0,22.8,23.835714285714285,19.357142857142858,18.36428571428571,16.885714285714283,42.43214285714286,41.83571428571429,58.10357142857144,58.057142857142864,38.10714285714287,36.125000000000014,86.0,0.0,21.460000000000004,24.479166666666668,555.4166666666666,160.0
2021-03-29 00:00:00+00:00,38.81481481481482,0.0,40.55555555555556,0.0,27.62962962962963,0.0,0.0,20.185185185185187,31.074074074074073,0.0,39.370370370370374,0.0,0.0,0.0,1.0,0.0,0.0,81.97407407407408,4.900000000000002,22.7,23.89999999999999,19.237037037037037,18.33703703703704,16.807407407407418,42.666666666666664,42.474074074074075,58.08888888888888,58.03703703703704,38.19259259259258,36.337037037037035,86.83333333333333,0.0,21.486666666666668,24.5,583.3888888888889,160.0
2021-03-29 01:00:00+00:00,39.82142857142857,0.0,42.0,0.0,27.321428571428573,0.0,0.0,20.0,31.821428571428573,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.37499999999999,4.900000000000003,22.657142857142862,23.899999999999988,19.339285714285715,18.325,16.73928571428571,43.06071428571429,43.214285714285715,58.09285714285714,58.035714285714285,38.407142857142844,36.692857142857136,90.66666666666667,0.0,21.433333333333337,24.629166666666666,571.75,160.0
2021-03-29 02:00:00+00:00,38.148148148148145,0.0,40.18518518518518,0.0,26.814814814814813,0.0,0.0,19.14814814814815,31.14814814814815,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.67037037037036,4.900000000000002,22.60000000000001,23.89999999999999,19.344444444444452,18.348148148148148,16.67037037037037,43.1037037037037,43.218518518518515,58.070370370370355,57.98518518518519,38.58148148148149,36.992592592592594,92.5,0.0,21.49166666666667,25.541666666666668,588.4722222222223,160.0
2021-03-29 03:00:00+00:00,37.892857142857146,0.0,39.148148148148145,0.0,26.25,0.0,0.0,19.25925925925926,30.607142857142858,0.0,39.370370370370374,0.0,0.0,0.0,1.0,0.0,0.0,82.45714285714283,5.099999999999997,22.52857142857143,23.899999999999988,19.29285714285715,18.296428571428567,16.603571428571435,42.91071428571427,43.24642857142857,58.04642857142857,58.035714285714285,38.41785714285713,36.975,93.66666666666667,0.0,21.294444444444448,26.556944444444444,587.0,160.0
2021-03-29 04:00:00+00:00,40.44444444444444,0.0,42.48148148148148,0.0,27.51851851851852,0.0,0.0,19.88888888888889,31.85185185185185,0.0,40.629629629629626,0.0,0.0,0.0,1.0,0.0,0.0,82.54074074074072,5.099999999999998,22.5,23.896296296296285,19.4925925925926,18.34444444444444,16.55925925925926,43.14814814814814,43.714814814814794,57.96666666666665,57.96666666666666,38.47777777777779,37.01111111111112,94.0,0.0,21.280000000000005,27.083333333333332,594.3333333333334,170.0
2021-03-29 05:00:00+00:00,40.17857142857143,0.0,53.535714285714285,0.0,27.428571428571427,0.0,0.0,20.0,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.8928571428571429,0.0,83.07500000000002,5.099999999999997,22.5,23.810714285714283,19.510714285714283,18.917857142857144,16.514285714285712,43.30000000000001,43.55,57.99285714285715,58.0,38.68214285714287,37.075,96.0,0.0,21.213333333333335,29.6875,640.9166666666666,180.0
2021-03-29 06:00:00+00:00,49.48148148148148,0.0,56.925925925925924,0.0,28.703703703703702,0.0,0.0,20.48148148148148,32.333333333333336,0.0,42.407407407407405,0.0,0.07407407407407407,0.0,1.0,1.0,0.8518518518518519,83.15555555555554,5.099999999999998,22.27037037037036,23.566666666666666,19.27037037037037,18.318518518518516,19.696296296296296,42.9111111111111,43.86666666666666,57.955555555555556,57.985185185185166,38.57037037037038,37.03703703703705,96.0,0.0,21.240000000000002,31.400000000000002,702.4166666666666,200.0
2021-03-29 07:00:00+00:00,79.17857142857143,0.0,58.42857142857143,0.0,31.678571428571427,0.0,0.0,21.785714285714285,35.714285714285715,0.0,44.642857142857146,0.0,1.0,0.8928571428571429,1.0,1.0,1.0,83.13928571428569,5.099999999999997,21.500000000000007,19.910714285714278,19.010714285714283,18.378571428571423,18.482142857142858,43.30714285714284,43.810714285714276,57.97142857142857,58.02857142857142,38.58214285714287,37.07142857142857,94.83333333333333,0.0,21.19429292929293,33.04709595959596,759.4823232323233,290.0
2021-03-29 08:00:00+00:00,72.4074074074074,0.0,57.0,0.0,36.44444444444444,0.0,0.0,23.333333333333332,33.851851851851855,0.0,43.629629629629626,0.0,1.0,1.0,1.0,1.0,1.0,83.19999999999999,5.099999999999998,20.488888888888884,18.433333333333326,18.688888888888894,18.511111111111116,18.32592592592592,42.88148148148148,43.577777777777776,57.940740740740736,57.9037037037037,38.43333333333333,37.081481481481475,93.66666666666667,0.0,21.26018518518519,31.369907407407407,787.8055555555555,280.0
2021-03-29 09:00:00+00:00,71.46428571428571,0.0,55.642857142857146,0.0,31.285714285714285,0.0,0.0,22.857142857142858,32.392857142857146,0.0,42.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,82.88928571428572,4.700000000000002,20.449999999999996,18.35,18.21071428571428,18.65714285714285,18.26428571428572,42.19642857142857,42.875,58.135714285714286,58.010714285714286,37.85714285714287,36.70714285714287,94.83333333333333,0.0,21.171111111111113,31.118055555555554,746.6944444444443,260.0
2021-03-29 10:00:00+00:00,68.5925925925926,0.0,53.7037037037037,0.0,39.48148148148148,0.0,0.0,26.51851851851852,31.11111111111111,0.0,40.44444444444444,0.0,1.0,1.0,1.0,1.0,1.0,82.80740740740742,4.700000000000002,20.44814814814815,18.25185185185185,17.981481481481477,18.688888888888897,18.21481481481482,41.51481481481481,42.13333333333333,58.025925925925925,57.692592592592604,37.41481481481482,36.2888888888889,95.0,0.0,21.144444444444446,31.854166666666668,709.4444444444443,270.0
2021-03-29 11:00:00+00:00,67.75,0.0,51.75,0.0,33.964285714285715,0.0,0.0,23.107142857142858,30.035714285714285,0.0,39.285714285714285,0.0,1.0,1.0,1.0,1.0,1.0,82.6857142857143,4.689285714285716,20.278571428571436,18.121428571428574,17.614285714285717,18.617857142857144,18.235714285714288,40.32142857142857,41.20714285714286,58.10714285714285,58.02500000000001,36.739285714285714,35.767857142857146,96.5,0.0,21.11,32.32083333333333,665.4166666666666,250.0
2021-03-29 12:00:00+00:00,66.25925925925925,0.0,49.44444444444444,0.0,36.925925925925924,0.0,0.0,23.925925925925927,29.666666666666668,0.0,38.407407407407405,0.0,1.0,1.0,1.0,1.0,1.0,82.48888888888888,4.418518518518519,20.38518518518518,17.974074074074064,17.651851851851863,18.611111111111114,18.129629629629626,39.35925925925927,40.65555555555556,58.048148148148144,58.02592592592594,36.30000000000001,35.377777777777766,94.83333333333333,0.0,21.040000000000003,31.879166666666666,620.6666666666666,240.0
2021-03-29 13:00:00+00:00,64.81481481481481,0.0,47.81481481481482,0.0,31.48148148148148,0.0,0.0,21.925925925925927,29.0,0.0,37.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,82.45555555555558,4.5,20.37037037037037,17.948148148148146,17.940740740740743,18.6,18.04074074074075,38.562962962962956,39.91851851851852,58.029629629629625,57.91481481481481,35.89629629629627,35.02222222222221,94.66666666666667,0.0,21.044444444444448,31.444444444444443,620.5555555555555,230.0
2021-03-29 14:00:00+00:00,62.892857142857146,0.0,47.75,0.0,28.821428571428573,0.0,0.0,21.535714285714285,28.785714285714285,0.0,36.107142857142854,0.0,1.0,1.0,1.0,1.0,1.0,82.36428571428573,4.5,20.54285714285714,17.857142857142858,18.31428571428571,18.55,18.017857142857142,38.23214285714285,39.628571428571426,58.11071428571429,58.03214285714285,35.81071428571429,34.65357142857144,95.66666666666667,0.0,21.125000000000004,30.840277777777782,603.8888888888889,230.0
2021-03-29 15:00:00+00:00,61.925925925925924,0.0,48.904761904761905,0.0,28.962962962962962,0.0,0.0,20.333333333333332,28.703703703703702,0.0,36.142857142857146,0.0,1.0,1.0,1.0,1.0,1.0,82.39565217391305,4.200000000000002,20.292592592592587,17.940740740740747,18.477777777777778,18.755555555555556,18.348148148148137,38.26666666666668,39.582608695652176,58.062962962962956,57.96521739130435,35.800000000000004,34.58695652173914,97.0,0.0,21.188888888888894,30.241666666666664,597.9722222222223,220.0
2021-03-29 16:00:00+00:00,65.96428571428571,0.0,49.607142857142854,0.0,30.714285714285715,0.0,0.0,20.821428571428573,30.428571428571427,0.0,37.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,82.40357142857147,4.200000000000002,20.474999999999998,18.228571428571435,18.957142857142863,18.732142857142858,18.7,39.14285714285713,39.814285714285724,58.021428571428565,57.96785714285715,36.10357142857144,34.696428571428584,97.0,0.0,21.28333333333334,29.854166666666668,609.0,240.0
2021-03-29 17:00:00+00:00,51.148148148148145,0.0,36.074074074074076,0.0,29.074074074074073,0.0,0.0,20.22222222222222,30.48148148148148,0.0,38.370370370370374,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,82.30740740740741,4.200000000000002,20.807407407407407,18.181481481481477,19.24814814814815,19.125925925925927,18.633333333333333,40.12962962962964,40.281481481481485,58.02592592592595,58.02592592592595,36.618518518518535,35.15925925925926,97.16666666666667,0.0,21.273333333333337,29.620833333333334,591.0,190.0
2021-03-29 18:00:00+00:00,37.107142857142854,0.0,34.25,0.0,29.107142857142858,0.0,0.0,20.928571428571427,30.75,0.0,38.0,0.0,0.0,0.0,1.0,0.0,0.0,81.72499999999998,4.0,22.79285714285714,20.66428571428571,19.25357142857143,19.25357142857143,18.575,40.67500000000001,40.49642857142857,58.08214285714287,58.021428571428565,36.86428571428571,35.27857142857142,98.83333333333333,0.0,21.273333333333337,29.3875,594.0,150.0
2021-03-29 19:00:00+00:00,37.55555555555556,0.0,33.851851851851855,0.0,29.037037037037038,0.0,0.0,21.037037037037038,30.85185185185185,0.0,38.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.38888888888889,4.0,23.755555555555556,23.15555555555556,19.322222222222223,18.97407407407407,18.133333333333333,40.911111111111104,40.58518518518519,57.948148148148164,57.98148148148148,36.96296296296296,35.218518518518515,99.33333333333333,0.0,21.283333333333335,29.208333333333332,582.9166666666666,140.0
2021-03-29 20:00:00+00:00,38.142857142857146,0.0,36.535714285714285,0.0,29.642857142857142,0.0,0.0,21.035714285714285,31.714285714285715,0.0,39.25,0.0,0.0,0.0,1.0,0.0,0.0,81.53571428571429,4.0,24.135714285714293,23.6892857142857,19.38571428571428,18.875,17.764285714285716,41.232142857142854,40.82142857142858,57.98928571428569,57.97857142857141,37.09642857142858,35.31785714285713,100.0,0.0,21.228333333333335,29.104166666666668,587.1666666666666,150.0
2021-03-29 21:00:00+00:00,37.888888888888886,0.0,35.592592592592595,0.0,29.11111111111111,0.0,0.0,20.925925925925927,31.51851851851852,0.0,39.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.68518518518519,4.0,23.90740740740739,23.799999999999997,19.39629629629629,18.91111111111111,17.511111111111106,41.38148148148148,41.06666666666667,58.01481481481481,58.01111111111112,37.3111111111111,35.57037037037039,100.0,0.0,21.28666666666667,29.083333333333332,580.0833333333334,140.0
2021-03-29 22:00:00+00:00,36.67857142857143,0.0,35.642857142857146,0.0,28.285714285714285,0.0,0.0,20.321428571428573,30.25,0.0,38.535714285714285,0.0,0.0,0.0,1.0,0.0,0.0,81.54285714285712,4.0,23.61785714285715,23.799999999999994,19.460714285714282,18.964285714285715,17.339285714285722,41.54285714285714,41.08928571428572,58.074999999999996,58.025,37.435714285714276,35.73928571428573,100.0,0.0,21.270000000000003,29.150000000000002,592.6388888888889,150.0
2021-03-29 23:00:00+00:00,36.18518518518518,0.0,35.333333333333336,0.0,27.74074074074074,0.0,0.0,20.037037037037038,30.0,0.0,38.0,0.0,0.0,0.0,1.0,0.0,0.0,81.67407407407407,4.0,23.362962962962957,23.77777777777779,19.496296296296297,18.985185185185188,17.214814814814808,41.54074074074074,41.029629629629625,58.077777777777776,58.05925925925925,37.48888888888889,35.774074074074065,99.16666666666667,0.0,21.23166666666667,29.291666666666668,583.9166666666666,150.0
2021-03-30 00:00:00+00:00,34.67857142857143,0.0,32.607142857142854,0.0,26.857142857142858,0.0,0.0,19.178571428571427,29.571428571428573,0.0,36.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,81.64642857142856,4.142857142857144,23.153571428571436,23.700000000000006,19.582142857142863,19.117857142857144,17.114285714285725,41.267857142857146,40.824999999999996,58.11785714285715,57.964285714285715,37.26428571428572,35.59642857142857,94.5,0.0,21.340000000000003,29.416666666666668,582.6666666666666,140.0
2021-03-30 01:00:00+00:00,32.111111111111114,0.0,31.74074074074074,0.0,26.037037037037038,0.0,0.0,19.037037037037038,28.0,0.0,35.25925925925926,0.0,0.0,0.0,1.0,0.0,0.0,81.46296296296298,4.200000000000002,23.03333333333333,23.700000000000003,19.36666666666667,19.1,17.070370370370377,40.0,40.07777777777778,58.02962962962964,58.0111111111111,36.58518518518518,35.15185185185186,93.66666666666667,0.0,21.275000000000002,29.4375,586.6666666666666,140.0
2021-03-30 02:00:00+00:00,31.142857142857142,0.0,30.0,0.0,26.357142857142858,0.0,0.0,18.535714285714285,27.785714285714285,0.0,33.82142857142857,0.0,0.0,0.0,1.0,0.0,0.0,81.56071428571431,4.210714285714287,22.978571428571424,23.700000000000006,19.33928571428571,19.16785714285714,17.03571428571429,39.096428571428575,39.653571428571425,57.992857142857154,58.02142857142858,36.21071428571428,34.74999999999999,95.16666666666667,0.0,21.20833333333334,30.104166666666668,588.75,130.0
2021-03-30 03:00:00+00:00,33.22222222222222,0.0,34.51851851851852,0.0,26.962962962962962,0.0,0.0,20.0,28.62962962962963,0.0,36.370370370370374,0.0,0.0,0.0,1.0,0.0,0.0,81.28888888888886,4.403703703703706,22.89999999999999,23.700000000000003,19.488888888888894,19.21111111111111,17.0,39.54814814814816,40.114814814814814,57.944444444444464,57.992592592592594,36.266666666666666,34.95925925925926,95.5,0.0,21.166666666666668,30.38888888888889,599.8611111111111,140.0
2021-03-30 04:00:00+00:00,34.2962962962963,0.0,36.22222222222222,0.0,27.0,0.0,0.0,20.0,29.703703703703702,0.0,37.18518518518518,0.0,0.0,0.0,1.0,0.0,0.0,81.60370370370366,4.400000000000002,22.89999999999999,23.700000000000003,19.555555555555564,19.17777777777778,16.99259259259259,40.8111111111111,41.07777777777778,57.93333333333334,58.0,36.851851851851855,35.51111111111111,96.5,0.0,21.173333333333336,30.368055555555554,607.3055555555555,140.0
2021-03-30 05:00:00+00:00,37.17857142857143,0.0,51.607142857142854,0.0,28.071428571428573,0.0,0.0,20.0,31.428571428571427,0.0,40.57142857142857,0.0,0.0,0.0,1.0,0.8928571428571429,0.0,82.225,4.400000000000002,22.821428571428566,23.621428571428588,19.496428571428567,19.300000000000008,16.81428571428571,41.92142857142857,42.325,57.93214285714288,57.92857142857144,37.6,36.20714285714286,92.66666666666667,0.0668,21.158333333333335,30.579166666666666,648.6666666666666,170.0
2021-03-30 06:00:00+00:00,48.51851851851852,0.0,56.333333333333336,0.0,30.14814814814815,0.0,0.0,21.185185185185187,34.333333333333336,0.0,44.44444444444444,0.0,0.07407407407407407,0.0,1.0,1.0,0.8333333333333334,82.40000000000002,4.400000000000002,22.73703703703704,23.474074074074064,19.448148148148146,18.525925925925936,19.68518518518518,42.94444444444445,43.4962962962963,57.981481481481474,57.962962962962926,38.45555555555556,36.925925925925924,87.16666666666667,0.0,21.095000000000002,30.583333333333332,679.75,200.0
2021-03-30 07:00:00+00:00,74.78571428571429,0.0,54.035714285714285,0.0,29.964285714285715,0.0,0.0,21.642857142857142,32.82142857142857,0.0,42.357142857142854,0.0,1.0,0.8571428571428571,1.0,1.0,1.0,82.57857142857145,4.400000000000002,21.471428571428568,19.875000000000007,18.87142857142857,18.689285714285717,18.371428571428563,42.83214285714287,43.02142857142856,58.07142857142858,58.021428571428565,38.364285714285714,36.78571428571429,83.66666666666667,39.1016,21.204444444444444,31.459722222222222,758.7222222222222,270.0
2021-03-30 08:00:00+00:00,71.74074074074075,0.0,54.7037037037037,0.0,35.666666666666664,0.0,0.0,23.25925925925926,33.851851851851855,0.0,43.0,0.0,1.0,1.0,1.0,1.0,1.0,82.78461538461536,4.400000000000002,20.63333333333333,18.192592592592586,18.5148148148148,18.78148148148148,18.44074074074074,42.2925925925926,42.46923076923076,57.91851851851852,57.90384615384615,37.88518518518518,36.311538461538476,79.83333333333333,213.8234,21.35904761904762,32.1593253968254,818.4880952380953,270.0
2021-03-30 09:00:00+00:00,68.92857142857143,0.0,50.07142857142857,0.0,32.57142857142857,0.0,0.0,25.357142857142858,31.714285714285715,0.0,38.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,82.59642857142856,4.557142857142856,20.557142857142853,18.175000000000008,18.282142857142862,18.907142857142848,18.532142857142862,41.17142857142857,40.542857142857144,58.114285714285714,57.975,37.19642857142857,35.285714285714285,78.83333333333333,254.5839,21.385873015873017,32.708730158730155,788.4603174603175,240.0
2021-03-30 10:00:00+00:00,61.851851851851855,0.0,39.8,0.0,32.666666666666664,0.0,0.0,26.933333333333334,28.333333333333332,0.0,28.466666666666665,0.0,1.0,1.0,1.0,1.0,1.0,81.85624999999997,4.700000000000001,20.399999999999995,18.05555555555555,17.999999999999996,18.9037037037037,18.440740740740736,38.52222222222222,37.037499999999994,58.04814814814814,57.69999999999999,35.92222222222222,32.162499999999994,90.5,2.3,21.635,35.62916666666667,940.9444444444445,200.0
2021-03-30 11:00:00+00:00,57.57142857142857,0.0,38.464285714285715,0.0,30.607142857142858,0.0,0.0,24.892857142857142,27.071428571428573,0.0,30.178571428571427,0.0,1.0,1.0,1.0,1.0,1.0,81.25,4.700000000000002,20.407142857142855,17.882142857142853,17.60357142857143,18.98214285714285,18.178571428571427,35.267857142857146,36.02857142857143,58.08571428571428,58.160714285714285,34.33214285714286,30.896428571428572,91.5,22.6045,21.63142857142857,34.864285714285714,747.7619047619048,180.0
2021-03-30 12:00:00+00:00,51.03703703703704,0.0,33.851851851851855,0.0,55.22222222222222,0.0,0.0,25.0,25.703703703703702,0.0,27.333333333333332,7.333333333333333,1.0,1.0,1.0,1.0,1.0,81.3740740740741,5.114814814814814,20.34074074074074,17.988888888888894,17.61851851851852,18.866666666666667,18.12962962962963,34.22592592592593,36.05555555555556,58.05925925925927,58.08518518518518,33.9962962962963,31.044444444444437,74.5,251.3757,21.54109090909091,33.55136363636363,643.5454545454546,200.0
2021-03-30 13:00:00+00:00,54.035714285714285,0.0,36.892857142857146,0.0,49.357142857142854,0.0,0.0,23.321428571428573,24.035714285714285,0.0,24.964285714285715,0.0,1.0,1.0,1.0,1.0,1.0,80.33928571428574,5.2,20.13214285714286,17.732142857142858,17.264285714285712,18.671428571428574,18.00714285714286,31.810714285714283,34.921428571428564,58.092857142857135,57.80357142857143,32.80714285714286,29.842857142857145,62.666666666666664,299.83140000000003,21.405333333333335,31.810000000000002,600.5333333333333,190.0
2021-03-30 14:00:00+00:00,54.370370370370374,0.0,38.77777777777778,0.0,35.44444444444444,0.0,0.0,22.22222222222222,25.85185185185185,0.0,27.296296296296298,0.0,1.0,1.0,1.0,1.0,1.0,80.6962962962963,5.2,20.466666666666665,18.174074074074074,18.159259259259258,18.955555555555563,18.40370370370371,33.71481481481481,35.72592592592593,58.2037037037037,57.98518518518518,33.696296296296296,30.68518518518518,50.833333333333336,236.54249999999996,21.407333333333334,30.095,591.3,200.0
2021-03-30 15:00:00+00:00,46.75,0.0,33.17857142857143,0.0,30.464285714285715,0.0,0.0,21.285714285714285,23.0,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,80.38928571428573,5.7,19.93571428571428,18.025,18.10714285714286,19.00714285714286,18.478571428571424,31.782142857142862,34.550000000000004,58.125,58.142857142857146,32.83214285714287,29.449999999999992,45.0,128.0267,21.374000000000002,29.205000000000002,590.0,150.0
2021-03-30 16:00:00+00:00,45.77777777777778,0.0,32.629629629629626,0.0,29.40740740740741,0.0,0.0,21.814814814814813,23.85185185185185,0.0,24.62962962962963,0.0,1.0,1.0,1.0,1.0,1.0,80.23703703703703,5.7,19.659259259259258,18.192592592592593,18.422222222222224,19.055555555555564,18.544444444444448,30.833333333333332,34.26666666666668,57.97407407407408,57.96296296296297,32.33703703703705,29.270370370370372,46.333333333333336,27.231599999999997,21.416000000000004,28.240000000000002,582.0333333333333,130.0
2021-03-30 17:00:00+00:00,35.92857142857143,0.0,24.035714285714285,0.0,30.785714285714285,0.0,0.0,23.178571428571427,26.035714285714285,0.0,25.535714285714285,0.0,0.0,0.9642857142857143,1.0,0.10714285714285714,0.0,79.82499999999997,5.7178571428571425,20.425,18.196428571428573,18.71428571428571,19.807142857142857,18.900000000000006,30.696428571428587,34.35714285714285,57.99285714285713,58.075,32.27857142857141,29.114285714285717,45.5,0.0,21.5,27.366666666666664,576.5,110.0
2021-03-30 18:00:00+00:00,27.444444444444443,0.0,25.037037037037038,0.0,31.037037037037038,0.0,0.0,23.11111111111111,27.62962962962963,0.0,28.74074074074074,0.0,0.0,0.0,1.0,0.0,0.0,79.53703703703705,6.177777777777778,22.151851851851863,20.485185185185188,19.077777777777776,20.20370370370371,19.19629629629629,32.34814814814815,34.900000000000006,58.05185185185186,57.95925925925926,33.03333333333333,29.88518518518519,49.166666666666664,0.0,21.4,26.676666666666666,577.1333333333333,100.0
2021-03-30 19:00:00+00:00,32.25925925925926,0.0,32.03703703703704,0.0,31.62962962962963,0.0,0.0,23.37037037037037,30.25925925925926,0.0,32.925925925925924,0.0,0.0,0.0,1.0,0.0,0.0,80.2074074074074,6.099999999999998,22.77037037037037,22.751851851851857,19.29259259259259,20.081481481481482,18.999999999999993,35.08518518518518,36.35925925925926,57.970370370370354,57.974074074074075,34.237037037037034,31.274074074074072,58.333333333333336,0.0,21.433333333333334,26.16166666666667,585.1333333333333,110.0
2021-03-30 20:00:00+00:00,34.75,0.0,34.57142857142857,0.0,30.321428571428573,0.0,0.0,22.321428571428573,31.214285714285715,0.0,36.785714285714285,0.0,0.0,0.0,1.0,0.0,0.0,81.18571428571428,6.099999999999997,23.446428571428573,23.385714285714275,19.332142857142856,19.87857142857143,18.607142857142858,37.97857142857142,38.267857142857146,58.096428571428554,58.07499999999999,35.642857142857146,33.20357142857143,63.833333333333336,0.0,21.47,25.78,584.9,130.0
2021-03-30 21:00:00+00:00,34.666666666666664,0.0,36.18518518518518,0.0,27.962962962962962,0.0,0.0,19.703703703703702,29.666666666666668,0.0,37.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.63703703703703,6.192592592592592,23.444444444444432,23.548148148148158,19.31851851851852,19.685185185185187,18.262962962962963,40.34444444444445,39.94814814814816,58.12592592592593,58.10740740740739,36.84074074074074,34.95555555555555,65.0,0.0,21.500000000000004,25.466666666666665,573.8333333333334,140.0
2021-03-30 22:00:00+00:00,37.285714285714285,0.0,38.142857142857146,0.0,28.285714285714285,0.0,0.0,20.428571428571427,31.035714285714285,0.0,38.92857142857143,0.0,0.0,0.0,1.0,0.0,0.0,81.65357142857138,6.099999999999997,23.300000000000015,23.600000000000012,19.24642857142857,19.54642857142857,17.93928571428571,41.83214285714286,41.47857142857142,57.903571428571446,57.93928571428571,37.56428571428571,35.70357142857143,65.83333333333333,0.0,21.57,25.225,564.5,150.0
2021-03-30 23:00:00+00:00,37.666666666666664,0.0,38.55555555555556,0.0,27.88888888888889,0.0,0.0,20.037037037037038,31.22222222222222,0.0,39.81481481481482,0.0,0.0,0.0,1.0,0.0,0.0,81.74444444444445,6.099999999999998,23.140740740740753,23.60000000000001,19.18148148148148,19.507407407407406,17.70740740740741,42.38888888888888,42.24444444444443,58.096296296296295,58.074074074074076,38.088888888888896,36.37407407407408,67.0,0.0,21.520000000000003,24.933333333333334,603.2,160.0
2021-03-31 00:00:00+00:00,38.142857142857146,0.0,39.535714285714285,0.0,26.821428571428573,0.0,0.0,19.821428571428573,31.25,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.02142857142857,5.9285714285714315,22.982142857142854,23.600000000000012,19.24285714285714,19.396428571428565,17.510714285714283,42.98928571428571,43.40357142857143,57.97500000000002,57.914285714285725,38.435714285714276,36.810714285714276,65.66666666666667,0.0,21.830000000000002,24.725,580.2083333333334,160.0
2021-03-31 01:00:00+00:00,39.48148148148148,0.0,39.925925925925924,0.0,26.962962962962962,0.0,0.0,19.925925925925927,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.84074074074071,5.900000000000002,22.84074074074074,23.52962962962963,19.381481481481476,19.34074074074074,17.344444444444452,43.61481481481482,44.07407407407408,57.922222222222246,58.01481481481482,38.76666666666666,37.25925925925924,65.83333333333333,0.0,21.612000000000002,24.583333333333336,575.4333333333333,160.0
2021-03-31 02:00:00+00:00,39.964285714285715,0.0,41.07142857142857,0.0,27.214285714285715,0.0,0.0,20.0,32.0,0.0,41.535714285714285,0.0,0.0,0.0,1.0,0.0,0.0,82.78928571428571,5.900000000000003,22.71428571428572,23.525000000000006,19.296428571428574,19.289285714285718,17.207142857142852,43.699999999999996,44.464285714285715,57.946428571428555,57.99285714285712,38.82857142857142,37.4357142857143,66.0,0.0,21.54666666666667,23.933333333333334,571.6666666666667,160.0
2021-03-31 03:00:00+00:00,38.666666666666664,0.0,38.18518518518518,0.0,26.333333333333332,0.0,0.0,19.25925925925926,31.51851851851852,0.0,40.592592592592595,0.0,0.0,0.0,1.0,0.0,0.0,83.16296296296298,5.599999999999998,22.603703703703715,23.525925925925932,19.318518518518523,19.24814814814815,17.07777777777778,43.67407407407407,44.57037037037038,58.025925925925954,58.01851851851853,38.94444444444444,37.64444444444444,66.66666666666667,0.0,21.490000000000002,23.405,570.3333333333333,170.0
2021-03-31 04:00:00+00:00,38.57142857142857,0.0,38.32142857142857,0.0,27.285714285714285,0.0,0.0,19.964285714285715,31.214285714285715,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.97142857142853,5.599999999999997,22.510714285714283,23.510714285714283,19.367857142857133,19.217857142857138,16.974999999999994,43.074999999999996,44.05357142857143,58.02857142857141,58.010714285714286,38.496428571428574,37.24285714285715,68.33333333333333,0.1872,21.368000000000002,23.133333333333333,599.0,150.0
2021-03-31 05:00:00+00:00,38.074074074074076,0.0,51.51851851851852,0.0,27.37037037037037,0.0,0.0,19.925925925925927,30.555555555555557,0.0,40.666666666666664,0.0,0.0,0.0,1.0,0.9074074074074074,0.0,83.21111111111111,5.599999999999998,22.429629629629616,23.5,19.329629629629633,19.403703703703698,16.71481481481481,42.48518518518518,43.89999999999999,57.94074074074072,57.977777777777774,38.0,37.07407407407408,70.33333333333333,0.0,21.805000000000003,24.1375,715.125,170.0
2021-03-31 06:00:00+00:00,47.32142857142857,0.0,54.82142857142857,0.0,28.428571428571427,0.0,0.0,20.0,31.035714285714285,0.0,41.714285714285715,0.0,0.07142857142857142,0.0,1.0,1.0,0.8392857142857143,83.37142857142862,5.599999999999997,22.446428571428562,23.5,19.39642857142857,18.460714285714285,19.47142857142858,42.15357142857142,43.91071428571429,57.90357142857141,57.97499999999999,37.8392857142857,37.06785714285716,71.0,12.1595,21.553333333333335,24.85,723.0,190.0
2021-03-31 07:00:00+00:00,73.22222222222223,0.0,54.370370370370374,0.0,28.77777777777778,0.0,0.0,20.74074074074074,32.0,0.0,42.55555555555556,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,83.29259259259263,5.599999999999998,21.381481481481487,19.96296296296296,18.925925925925924,18.64444444444444,18.13703703703704,42.43333333333334,43.9111111111111,58.07407407407408,58.07777777777778,37.885185185185165,37.0814814814815,69.16666666666667,249.8972,21.561142857142862,25.570714285714285,757.7,280.0
2021-03-31 08:00:00+00:00,67.39285714285714,0.0,52.67857142857143,0.0,34.57142857142857,0.0,0.0,23.392857142857142,30.892857142857142,0.0,40.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,83.125,5.589285714285713,20.471428571428568,18.449999999999996,18.299999999999994,18.75357142857143,18.19285714285715,41.760714285714286,42.89642857142858,57.92142857142858,57.98571428571429,37.55714285714286,36.70357142857143,64.0,316.0134,21.703000000000003,25.945,831.45,250.0
2021-03-31 09:00:00+00:00,65.77777777777777,0.0,47.629629629629626,0.0,34.0,0.0,0.0,24.14814814814815,30.25925925925926,0.0,36.03703703703704,0.0,1.0,1.0,1.0,1.0,1.0,82.56666666666666,5.44074074074074,20.525925925925932,18.166666666666668,18.08888888888889,18.74814814814815,18.0962962962963,40.82222222222222,40.370370370370374,58.292592592592605,58.040740740740745,36.94444444444444,35.114814814814814,59.0,372.8424,21.712,25.385833333333334,734.5,240.0
2021-03-31 10:00:00+00:00,60.22222222222222,0.0,38.592592592592595,0.0,34.851851851851855,0.0,0.0,26.14814814814815,28.25925925925926,0.0,25.40740740740741,32.592592592592595,1.0,1.0,1.0,1.0,1.0,81.79629629629629,5.5,20.433333333333334,17.940740740740736,17.76296296296296,18.788888888888888,18.033333333333335,39.3888888888889,36.703703703703695,57.829629629629636,58.059259259259264,36.300000000000004,31.61481481481482,53.5,289.4898,22.15688888888889,25.923333333333336,801.7888888888889,220.0
2021-03-31 11:00:00+00:00,53.357142857142854,0.0,36.535714285714285,0.0,49.42857142857143,0.0,0.0,23.392857142857142,25.535714285714285,0.0,31.321428571428573,0.0,1.0,1.0,1.0,1.0,1.0,81.82857142857145,5.5,20.353571428571435,17.889285714285712,17.471428571428568,18.53571428571428,18.1,37.08214285714286,37.52857142857142,57.90714285714285,58.010714285714286,35.285714285714285,32.40714285714286,49.833333333333336,253.74040000000002,21.620000000000005,25.29375,714.7083333333334,220.0
2021-03-31 12:00:00+00:00,49.925925925925924,0.0,34.148148148148145,0.0,48.2962962962963,0.0,0.0,23.703703703703702,24.77777777777778,0.0,28.11111111111111,0.0,1.0,1.0,1.0,1.0,1.0,81.60000000000001,5.266666666666667,20.322222222222223,17.918518518518518,17.462962962962962,18.42222222222222,18.048148148148144,35.30740740740741,37.03333333333334,58.18888888888888,57.807407407407396,34.47037037037038,32.144444444444446,45.833333333333336,322.4898,22.353333333333335,31.87166666666667,762.6333333333333,200.0
2021-03-31 13:00:00+00:00,46.07142857142857,0.0,31.25,0.0,37.92857142857143,0.0,0.0,20.392857142857142,23.107142857142858,0.0,23.892857142857142,0.0,1.0,1.0,1.0,1.0,1.0,80.93928571428572,5.3,20.06785714285714,17.89642857142857,17.53571428571428,18.63571428571429,18.00714285714286,33.385714285714286,36.04285714285715,57.57142857142856,57.857142857142854,33.59642857142857,30.982142857142858,44.0,328.4155,21.55666666666667,22.123333333333335,591.8666666666667,170.0
2021-03-31 14:00:00+00:00,43.074074074074076,0.0,27.11111111111111,0.0,27.14814814814815,0.0,0.0,19.0,20.37037037037037,3.6666666666666665,20.25925925925926,0.0,1.0,1.0,1.0,1.0,1.0,79.83333333333333,5.3,19.959259259259255,17.83703703703704,17.937037037037037,18.68888888888889,17.977777777777778,30.611111111111118,34.599999999999994,58.144444444444446,58.0888888888889,32.34444444444445,29.6037037037037,44.0,223.885,21.606666666666666,21.91875,575.4583333333334,140.0
2021-03-31 15:00:00+00:00,43.214285714285715,0.0,32.642857142857146,0.0,26.357142857142858,0.0,0.0,18.428571428571427,20.964285714285715,0.0,23.785714285714285,0.0,1.0,1.0,1.0,1.0,1.0,79.89642857142859,5.3,19.889285714285716,18.025,18.353571428571428,18.860714285714284,18.03571428571429,30.50714285714286,34.675000000000004,58.07499999999999,58.1,32.16428571428572,29.721428571428568,46.333333333333336,131.80270000000002,21.588,21.85,581.5,150.0
2021-03-31 16:00:00+00:00,44.629629629629626,0.0,32.592592592592595,0.0,26.0,0.0,0.0,18.0,22.59259259259259,0.0,23.85185185185185,0.0,1.0,1.0,1.0,1.0,1.0,80.9925925925926,5.3,19.66296296296296,18.24444444444444,18.81481481481481,18.903846153846153,18.261538461538457,31.54615384615385,34.89259259259259,57.99615384615386,57.96296296296296,32.66538461538461,29.91111111111111,51.333333333333336,32.2849,21.53333333333334,22.116666666666667,574.3333333333334,150.0
2021-03-31 17:00:00+00:00,36.642857142857146,0.0,22.964285714285715,0.0,26.035714285714285,0.0,0.0,18.642857142857142,22.892857142857142,0.0,25.535714285714285,0.0,0.0,1.0,1.0,0.10714285714285714,0.0,80.6285714285714,5.3,20.324999999999996,18.285714285714285,19.053571428571423,19.746428571428577,18.7,32.375,35.38928571428571,58.00714285714287,57.95714285714287,33.03928571428571,30.296428571428585,56.833333333333336,0.0,21.8,22.3125,572.9166666666666,120.0
2021-03-31 18:00:00+00:00,26.925925925925927,0.0,24.296296296296298,0.0,26.074074074074073,0.0,0.0,19.925925925925927,24.703703703703702,0.0,27.77777777777778,0.0,0.0,0.0,1.0,0.0,0.0,80.4074074074074,5.270370370370369,22.107407407407404,20.32962962962963,19.322222222222216,20.18518518518519,19.133333333333333,34.74444444444445,36.159259259259265,57.92222222222223,57.96296296296296,34.044444444444444,31.133333333333333,61.0,0.0,21.6,22.433333333333334,573.0,110.0
2021-03-31 19:00:00+00:00,30.607142857142858,0.0,30.142857142857142,0.0,27.285714285714285,0.0,0.0,20.321428571428573,26.642857142857142,0.0,31.714285714285715,0.0,0.0,0.0,1.0,0.0,0.0,80.75357142857145,5.2,22.907142857142862,22.849999999999998,19.228571428571428,20.032142857142855,19.01071428571428,36.67857142857143,37.425000000000004,57.92499999999999,57.914285714285725,34.96071428571428,32.35,64.0,0.0,21.85,22.5,581.6666666666666,120.0
2021-03-31 20:00:00+00:00,35.888888888888886,0.0,36.333333333333336,0.0,28.962962962962962,0.0,0.0,21.0,29.74074074074074,0.0,37.03703703703704,0.0,0.0,0.0,1.0,0.0,0.0,81.51153846153844,5.200000000000001,23.47037037037037,23.418518518518518,19.45555555555556,19.870370370370367,18.63703703703704,39.837037037037035,39.330769230769235,57.94444444444445,58.01153846153845,36.38148148148148,34.2576923076923,67.66666666666667,0.0,21.733333333333334,22.5,546.875,140.0
2021-03-31 21:00:00+00:00,37.964285714285715,0.0,39.17857142857143,0.0,28.5,0.0,0.0,20.428571428571427,31.321428571428573,0.0,39.42857142857143,0.0,0.0,0.0,1.0,0.0,0.0,81.86071428571431,5.178571428571429,23.435714285714273,23.54285714285715,19.285714285714285,19.671428571428574,18.292857142857144,42.085714285714275,41.49285714285714,58.05714285714284,58.00714285714286,37.70357142857142,35.753571428571426,70.33333333333333,0.0,21.775,22.5,564.75,150.0
2021-03-31 22:00:00+00:00,39.370370370370374,0.0,40.407407407407405,0.0,27.333333333333332,0.0,0.0,20.0,32.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.22962962962964,5.099999999999998,23.259259259259267,23.60000000000001,19.28888888888889,19.54814814814815,18.02592592592592,43.518518518518526,43.096296296296295,58.1111111111111,58.022222222222226,38.78148148148147,36.65185185185185,71.66666666666667,0.0,21.7325,22.35,590.75,160.0
2021-03-31 23:00:00+00:00,40.44444444444444,0.0,41.148148148148145,0.0,27.0,0.0,0.0,20.0,32.074074074074076,0.0,40.81481481481482,0.0,0.0,0.0,1.0,0.0,0.0,82.51111111111112,5.099999999999998,23.070370370370373,23.588888888888896,19.192592592592593,19.466666666666665,17.803703703703704,43.88518518518518,44.04814814814814,58.05555555555556,57.98518518518518,39.059259259259264,37.15555555555556,72.5,0.0,21.598000000000003,22.46,566.0,170.0
2021-04-01 00:00:00+00:00,41.035714285714285,0.0,43.57142857142857,0.0,26.678571428571427,0.0,0.0,19.821428571428573,33.0,0.0,43.035714285714285,0.0,0.0,0.0,1.0,0.0,0.0,82.79285714285716,5.0,22.899999999999984,23.514285714285712,19.399999999999995,19.4,17.621428571428577,44.896428571428565,45.86785714285715,58.07857142857143,58.03928571428573,39.725,38.246428571428574,74.83333333333333,0.0,21.849999999999998,22.375,580.875,180.0
2021-04-01 01:00:00+00:00,40.148148148148145,0.0,40.96296296296296,0.0,26.0,0.0,0.0,19.14814814814815,32.03703703703704,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,83.47037037037036,5.0,22.73703703703704,23.52962962962963,19.25555555555555,19.462962962962962,17.433333333333323,44.51111111111113,45.68888888888888,57.97777777777779,58.04814814814814,39.56666666666667,38.192592592592604,77.0,0.0,21.862500000000004,22.46875,578.75,160.0
2021-04-01 02:00:00+00:00,40.17857142857143,0.0,42.5,0.0,26.0,0.0,0.0,19.285714285714285,32.107142857142854,0.0,42.035714285714285,0.0,0.0,0.0,1.0,0.0,0.0,83.61071428571431,4.992857142857143,22.603571428571435,23.5,19.235714285714284,19.442857142857143,17.303571428571434,44.48518518518518,46.07857142857143,58.0037037037037,57.98214285714287,39.4962962962963,38.32142857142857,80.0,0.0,21.9125,22.075,573.125,180.0
2021-04-01 03:00:00+00:00,40.888888888888886,0.0,44.48148148148148,0.0,25.40740740740741,0.0,0.0,18.77777777777778,33.03703703703704,0.0,43.7037037037037,0.0,0.0,0.0,1.0,0.0,0.0,84.48888888888892,4.737037037037038,22.49259259259259,23.5,19.288888888888888,19.374074074074073,17.199999999999992,45.699999999999996,47.707407407407395,58.096296296296295,58.081481481481475,40.25185185185185,39.222222222222214,81.0,0.0,21.530000000000005,21.775,584.0,180.0
2021-04-01 04:00:00+00:00,41.07142857142857,0.0,43.892857142857146,0.0,24.928571428571427,0.0,0.0,18.0,33.82142857142857,0.0,44.0,0.0,0.0,0.0,1.0,0.0,0.0,84.99285714285715,4.700000000000002,22.385714285714272,23.5,19.371428571428567,19.371428571428567,17.107142857142865,46.59285714285714,48.524999999999984,58.057142857142836,58.01428571428572,40.925000000000004,39.81785714285713,80.83333333333333,8.0181,21.498,21.465,572.6,180.0
2021-04-01 05:00:00+00:00,42.333333333333336,0.0,58.0,0.0,24.296296296296298,0.0,0.0,17.74074074074074,34.370370370370374,0.0,45.111111111111114,0.0,0.0,0.0,1.0,0.9259259259259259,0.0,85.74444444444444,4.700000000000002,22.2925925925926,23.5,19.177777777777777,18.940740740740736,16.84074074074074,47.6,49.41851851851852,58.05925925925925,58.00740740740742,41.63703703703703,40.35555555555556,79.0,88.7841,21.740000000000002,21.481250000000003,601.625,220.0
2021-04-01 06:00:00+00:00,52.32142857142857,0.0,60.42857142857143,0.0,24.357142857142858,0.0,0.0,17.964285714285715,35.5,0.0,46.892857142857146,0.0,0.07142857142857142,0.0,1.0,1.0,0.8035714285714286,85.79999999999997,4.200000000000002,22.260714285714283,23.253571428571426,19.12142857142857,18.43214285714286,19.60357142857143,48.13571428571428,49.982142857142875,58.05,58.01785714285713,42.47500000000001,40.94285714285714,74.83333333333333,201.01100000000002,21.75,21.53125,604.7916666666666,250.0
2021-04-01 07:00:00+00:00,78.33333333333333,0.0,52.074074074074076,0.0,26.185185185185187,0.0,0.0,16.88888888888889,34.592592592592595,0.0,39.0,22.0,1.0,0.8888888888888888,1.0,1.0,1.0,85.60370370370372,4.200000000000002,21.337037037037042,19.8074074074074,18.696296296296296,18.53333333333333,18.555555555555568,48.24444444444445,46.87407407407406,58.148148148148145,58.088888888888896,42.266666666666666,39.12962962962961,68.33333333333333,298.11639999999994,21.512000000000004,21.6,611.4666666666667,320.0
2021-04-01 08:00:00+00:00,70.10714285714286,0.0,42.357142857142854,0.0,25.107142857142858,0.0,0.0,18.107142857142858,32.142857142857146,0.0,28.25,0.0,1.0,1.0,1.0,1.0,1.0,84.48214285714285,4.207142857142859,20.442857142857147,18.085714285714282,18.29642857142857,18.442857142857143,18.585714285714282,46.31428571428571,38.26428571428572,58.12499999999999,57.989285714285714,40.800000000000004,33.28928571428571,63.833333333333336,344.9691,21.708333333333336,21.46875,576.5416666666666,260.0
2021-04-01 09:00:00+00:00,68.66666666666667,0.0,45.18518518518518,0.0,26.074074074074073,0.0,0.0,19.962962962962962,31.555555555555557,0.0,30.962962962962962,0.0,1.0,1.0,1.0,1.0,1.0,84.2777777777778,4.400000000000002,20.45185185185185,17.77777777777778,18.137037037037036,18.677777777777774,18.58888888888889,44.57037037037036,37.37777777777777,58.03333333333332,58.02222222222222,39.56666666666666,32.37037037037036,57.166666666666664,450.9285,21.520000000000003,21.366666666666667,594.1666666666667,250.0
2021-04-01 10:00:00+00:00,63.464285714285715,0.0,43.5,0.0,30.25,0.0,0.0,19.071428571428573,29.285714285714285,0.0,32.214285714285715,0.0,1.0,1.0,1.0,1.0,1.0,84.31785714285716,4.400000000000002,20.442857142857132,17.77142857142857,18.192857142857147,18.767857142857142,18.52142857142857,42.88214285714285,37.710714285714296,57.982142857142854,57.996428571428574,38.364285714285714,32.67857142857143,52.333333333333336,488.48089999999996,21.44,21.175,591.1,240.0
2021-04-01 11:00:00+00:00,61.2962962962963,0.0,43.96296296296296,0.0,29.666666666666668,0.0,0.0,19.555555555555557,28.444444444444443,0.0,37.0,0.0,1.0,1.0,1.0,1.0,1.0,84.55185185185184,4.400000000000002,20.514814814814812,17.988888888888894,18.037037037037035,18.71481481481482,18.466666666666665,41.422222222222224,39.870370370370374,58.08148148148147,58.13333333333333,37.307407407407396,34.78888888888889,48.5,476.98720000000003,21.440000000000005,20.95,593.8809523809524,230.0
2021-04-01 12:00:00+00:00,53.714285714285715,0.0,40.42857142857143,0.0,33.857142857142854,0.0,0.0,17.714285714285715,25.5,0.0,31.321428571428573,0.0,1.0,1.0,1.0,1.0,1.0,84.04285714285713,4.200000000000002,20.26071428571429,18.039285714285718,17.839285714285715,18.653571428571432,18.514285714285716,39.017857142857146,38.95357142857143,58.08571428571429,57.97499999999999,36.14999999999999,33.97142857142857,43.833333333333336,398.4158,21.6625,20.208333333333332,604.375,210.0
2021-04-01 13:00:00+00:00,52.148148148148145,0.0,37.0,0.0,26.11111111111111,0.0,0.0,17.703703703703702,25.0,0.0,29.666666666666668,0.0,1.0,1.0,1.0,1.0,1.0,83.5925925925926,4.200000000000002,20.151851851851845,18.12592592592593,17.929629629629634,18.614814814814817,18.455555555555556,37.303703703703704,38.12222222222223,58.10370370370372,57.99999999999999,35.35185185185185,33.10740740740742,44.666666666666664,162.3942,21.36666666666667,19.65,565.3333333333333,180.0
2021-04-01 14:00:00+00:00,53.407407407407405,0.0,39.18518518518518,0.0,28.296296296296298,0.0,0.0,20.814814814814813,25.962962962962962,0.0,31.0,0.0,1.0,1.0,1.0,1.0,1.0,82.79629629629629,4.200000000000002,19.800000000000008,18.225925925925925,18.15555555555556,18.588888888888896,18.537037037037035,35.87407407407407,37.36296296296297,57.933333333333344,57.97777777777779,34.581481481481475,32.296296296296305,47.0,82.96809999999999,21.689999999999998,19.79375,575.25,180.0
2021-04-01 15:00:00+00:00,52.32142857142857,0.0,37.92857142857143,0.0,29.178571428571427,0.0,0.0,21.321428571428573,25.928571428571427,0.0,30.607142857142858,0.0,1.0,1.0,1.0,1.0,1.0,82.66428571428573,4.071428571428569,19.46428571428571,18.20357142857143,18.496428571428574,18.625000000000004,18.724999999999998,34.675,36.739285714285714,57.885714285714286,57.99642857142857,34.11428571428571,31.692857142857147,49.5,47.313199999999995,21.44666666666667,20.2,569.5,160.0
2021-04-01 16:00:00+00:00,52.22222222222222,0.0,35.851851851851855,0.0,29.74074074074074,0.0,0.0,21.296296296296298,24.703703703703702,0.0,28.296296296296298,0.0,1.0,1.0,1.0,1.0,1.0,82.42592592592592,4.099999999999998,19.348148148148148,18.129629629629633,18.71851851851852,18.65769230769231,18.780769230769234,32.459259259259255,35.63333333333333,57.95925925925927,57.99629629629631,33.118518518518506,30.629629629629633,52.5,19.2994,21.740000000000002,20.375,579.25,150.0
2021-04-01 17:00:00+00:00,41.857142857142854,0.0,26.464285714285715,0.0,28.321428571428573,0.0,0.0,20.285714285714285,24.214285714285715,0.0,29.0,0.0,0.0,1.0,1.0,0.14285714285714285,0.0,81.97142857142856,4.099999999999998,20.274999999999995,18.28214285714286,19.139285714285712,19.682142857142857,18.835714285714282,33.15714285714286,36.15,58.1357142857143,57.96428571428572,33.46428571428571,31.064285714285713,54.833333333333336,0.0,21.733333333333338,20.416666666666668,557.7083333333333,130.0
2021-04-01 18:00:00+00:00,29.814814814814813,0.0,26.0,0.0,27.074074074074073,0.0,0.0,21.11111111111111,25.40740740740741,0.0,30.925925925925927,0.0,0.0,0.0,1.0,0.0,0.0,79.9962962962963,4.099999999999998,22.151851851851852,20.444444444444443,19.314814814814813,20.140740740740743,19.01111111111111,35.21851851851852,37.048148148148144,58.04074074074075,58.007407407407385,34.35555555555555,31.98148148148147,60.333333333333336,0.0,21.72,20.575,566.25,120.0
2021-04-01 19:00:00+00:00,34.67857142857143,0.0,32.32142857142857,0.0,28.357142857142858,0.0,0.0,20.714285714285715,27.857142857142858,0.0,34.607142857142854,0.0,0.0,0.0,1.0,0.0,0.0,82.25,4.0,23.328571428571422,22.78571428571429,19.414285714285707,19.97499999999999,18.76071428571429,37.67142857142857,38.36785714285713,57.90357142857145,57.953571428571436,35.40357142857143,33.285714285714285,67.0,0.0,21.770000000000003,20.8,564.0,130.0
2021-04-01 20:00:00+00:00,37.74074074074074,0.0,36.407407407407405,0.0,28.77777777777778,0.0,0.0,20.85185185185185,30.25925925925926,0.0,38.44444444444444,0.0,0.0,0.0,1.0,0.0,0.0,82.1888888888889,4.0,23.5,23.38518518518518,19.414814814814807,19.82592592592593,18.348148148148148,40.97407407407408,40.414814814814825,57.98888888888889,57.99259259259258,37.0,35.12222222222223,73.0,0.0,21.520000000000003,21.0,572.3333333333333,140.0
2021-04-01 21:00:00+00:00,38.714285714285715,0.0,39.464285714285715,0.0,27.928571428571427,0.0,0.0,20.071428571428573,31.214285714285715,0.0,40.07142857142857,0.0,0.0,0.0,1.0,0.0,0.0,82.21785714285714,4.05,23.37499999999999,23.55714285714287,19.28571428571429,19.62857142857143,18.064285714285713,42.53928571428571,42.44642857142856,58.071428571428555,58.05357142857143,38.01428571428572,36.260714285714286,75.5,0.0,21.705000000000002,20.9625,570.9166666666666,160.0
