,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-01 22:00:00+00:00,40.25925925925926,0.0,40.074074074074076,0.0,27.0,0.0,0.0,20.0,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.54814814814812,4.0,23.185185185185187,23.60000000000001,19.344444444444452,19.474074074074068,17.82592592592593,43.8037037037037,43.91851851851851,58.074074074074055,58.037037037037045,38.92962962962962,37.22962962962962,75.83333333333333,0.0,21.75,21.21875,559.375,160.0
2021-04-01 23:00:00+00:00,40.714285714285715,0.0,40.57142857142857,0.0,27.0,0.0,0.0,20.0,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.72142857142858,4.0,22.98214285714285,23.585714285714293,19.267857142857146,19.374999999999996,17.621428571428577,44.342857142857135,44.6107142857143,58.092857142857135,58.025,39.29642857142856,37.5607142857143,77.66666666666667,0.0,21.76666666666667,21.34375,578.8333333333334,170.0
2021-04-02 00:00:00+00:00,41.81481481481482,0.0,42.592592592592595,0.0,26.51851851851852,0.0,0.0,19.85185185185185,32.629629629629626,0.0,42.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,83.03333333333333,3.9777777777777783,22.800000000000015,23.5,19.277777777777768,19.28888888888889,17.455555555555545,44.811111111111096,45.70740740740741,58.1037037037037,58.04444444444443,39.685185185185176,38.14444444444444,82.0,0.0,21.8275,21.5,558.125,180.0
2021-04-02 01:00:00+00:00,41.642857142857146,0.0,40.92857142857143,0.0,26.25,0.0,0.0,19.357142857142858,32.535714285714285,0.0,42.0,0.0,0.0,0.0,1.0,0.0,0.0,83.21428571428574,4.0,22.635714285714297,23.5,19.339285714285715,19.25357142857143,17.30714285714286,45.10000000000001,45.90000000000001,58.089285714285715,57.98214285714287,39.96071428571429,38.29642857142856,86.16666666666667,0.0,21.900000000000002,21.5,546.4583333333334,170.0
2021-04-02 02:00:00+00:00,41.96296296296296,0.0,42.592592592592595,0.0,26.037037037037038,0.0,0.0,19.48148148148148,33.0,0.0,42.7037037037037,0.0,0.0,0.0,1.0,0.0,0.0,83.35769230769232,4.0,22.503703703703703,23.5,19.29259259259259,19.20740740740741,17.16666666666667,45.42962962962962,46.446153846153834,58.06666666666665,58.01538461538462,40.118518518518535,38.449999999999996,87.16666666666667,0.0,21.875,21.59375,553.125,180.0
2021-04-02 03:00:00+00:00,42.5,0.0,44.857142857142854,0.0,25.285714285714285,0.0,0.0,18.321428571428573,34.07142857142857,0.0,44.42857142857143,0.0,0.0,0.0,1.0,0.0,0.0,83.97142857142858,3.9821428571428585,22.39285714285713,23.485714285714284,19.26785714285714,19.117857142857144,17.060714285714287,46.55714285714284,47.98571428571428,58.1,58.08571428571428,40.864285714285714,39.33928571428572,86.33333333333333,0.0,21.520000000000003,22.1,578.4,180.0
2021-04-02 04:00:00+00:00,43.18518518518518,0.0,44.51851851851852,0.0,24.925925925925927,0.0,0.0,17.88888888888889,35.333333333333336,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,84.55555555555556,3.9000000000000017,22.2851851851852,23.4111111111111,19.340740740740745,19.140740740740743,16.970370370370365,48.17407407407407,49.33703703703704,58.1148148148148,58.0037037037037,42.1,40.222222222222214,85.0,1.4289,21.72,21.8125,565.625,200.0
2021-04-02 05:00:00+00:00,43.333333333333336,0.0,57.7037037037037,0.0,24.444444444444443,0.0,0.0,17.48148148148148,35.51851851851852,0.0,45.074074074074076,0.0,0.0,0.0,1.0,0.9074074074074074,0.0,85.47037037037038,3.9000000000000017,22.17037037037037,23.39999999999999,19.31481481481481,18.740740740740737,16.685185185185187,48.66296296296297,49.24814814814815,58.10000000000001,58.05925925925927,42.62962962962964,40.48518518518518,84.0,0.0,21.418,22.3,560.7,220.0
2021-04-02 06:00:00+00:00,48.714285714285715,0.0,58.642857142857146,0.0,24.25,0.0,0.0,18.0,33.642857142857146,0.0,45.0,0.0,0.0,0.0,1.0,1.0,0.8214285714285714,85.97142857142858,4.039285714285712,22.224999999999998,23.39642857142856,19.10357142857143,18.292857142857137,19.824999999999996,47.6892857142857,49.07499999999999,57.989285714285714,57.95357142857146,41.85000000000001,40.12500000000001,82.33333333333333,0.0,21.48,22.65,577.8333333333333,230.0
2021-04-02 07:00:00+00:00,77.77777777777777,0.0,57.925925925925924,0.0,25.0,0.0,0.0,18.48148148148148,32.96296296296296,0.0,45.0,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,86.1851851851852,4.099999999999998,21.37777777777778,19.851851851851848,19.16666666666667,18.411111111111104,18.84074074074074,46.15185185185185,48.4962962962963,57.91481481481483,57.98518518518517,40.922222222222224,39.74444444444446,80.5,22.6371,21.46666666666667,23.125,574.8333333333333,310.0
2021-04-02 08:00:00+00:00,59.607142857142854,0.0,56.642857142857146,0.0,25.0,0.0,0.0,18.071428571428573,31.964285714285715,0.0,44.464285714285715,0.0,0.07142857142857142,1.0,1.0,1.0,1.0,86.05714285714285,4.071428571428569,20.75714285714286,18.121428571428577,19.12857142857143,18.428571428571423,18.892857142857135,45.43928571428571,47.77857142857142,57.93928571428574,58.032142857142865,40.22857142857144,39.414285714285704,76.0,134.76940000000002,21.675,22.875,573.9583333333334,260.0
2021-04-02 09:00:00+00:00,56.77777777777778,0.0,54.2962962962963,0.0,25.037037037037038,0.0,0.0,18.185185185185187,30.62962962962963,0.0,41.925925925925924,0.0,0.0,1.0,1.0,1.0,1.0,85.71481481481477,3.396296296296296,21.270370370370372,18.159259259259258,19.118518518518524,18.5,18.82222222222222,44.08518518518518,46.170370370370385,57.911111111111104,57.97037037037036,39.25925925925927,38.52222222222222,68.0,174.8486,21.416000000000004,23.15,570.9333333333333,230.0
2021-04-02 10:00:00+00:00,54.5,0.0,45.17857142857143,0.0,26.285714285714285,0.0,0.0,18.785714285714285,28.785714285714285,0.0,34.607142857142854,0.0,0.0,1.0,1.0,1.0,1.0,84.93571428571428,3.5999999999999983,21.374999999999982,18.16071428571429,19.128571428571426,18.425,18.889285714285712,41.79285714285714,41.064285714285724,57.88214285714285,57.95357142857143,37.61071428571429,35.58571428571429,63.0,72.3298,21.630000000000003,22.75,576.875,190.0
2021-04-02 11:00:00+00:00,49.25925925925926,0.0,44.629629629629626,0.0,25.22222222222222,0.0,0.0,18.22222222222222,26.555555555555557,0.0,34.629629629629626,0.0,0.0,1.0,1.0,1.0,1.0,84.17407407407407,3.5999999999999983,21.322222222222223,18.20740740740741,19.188888888888894,18.61851851851852,18.885185185185183,40.13703703703704,39.63333333333335,58.04074074074075,58.01851851851852,36.62222222222221,34.57037037037036,61.333333333333336,198.2713,21.650000000000002,22.625,551.875,190.0
2021-04-02 12:00:00+00:00,43.607142857142854,0.0,38.32142857142857,0.0,25.071428571428573,0.0,0.0,17.964285714285715,23.714285714285715,0.0,27.321428571428573,0.0,0.0,1.0,1.0,1.0,1.0,83.51851851851852,3.677777777777778,21.3,18.032142857142855,18.867857142857144,18.60357142857143,18.860714285714284,36.699999999999996,37.67037037037038,57.97857142857145,57.97777777777779,35.13928571428571,32.714814814814815,64.16666666666667,259.8574,21.608333333333338,23.09375,571.1666666666666,150.0
2021-04-02 13:00:00+00:00,44.25925925925926,0.0,40.074074074074076,0.0,26.62962962962963,0.0,0.0,19.703703703703702,23.62962962962963,0.0,29.51851851851852,0.0,0.0,1.0,1.0,1.0,1.0,82.72962962962963,3.799999999999998,21.21111111111111,18.148148148148145,19.088888888888885,18.60740740740741,19.003703703703703,34.218518518518515,36.755555555555546,57.911111111111104,57.951851851851835,33.859259259259254,31.70370370370369,79.83333333333333,116.96179999999998,21.393333333333338,24.380000000000003,569.5,160.0
2021-04-02 14:00:00+00:00,43.107142857142854,0.0,40.142857142857146,0.0,26.964285714285715,0.0,0.0,19.857142857142858,24.035714285714285,0.0,29.321428571428573,0.0,0.0,1.0,1.0,1.0,1.0,82.76071428571431,3.799999999999998,21.2,18.16071428571429,19.01071428571429,18.67142857142857,19.03571428571429,34.45,36.71071428571429,57.98214285714284,57.98571428571428,34.025000000000006,31.7,86.33333333333333,120.9505,21.369999999999997,24.84,563.0,140.0
2021-04-02 15:00:00+00:00,49.148148148148145,0.0,47.18518518518518,0.0,27.48148148148148,0.0,0.0,20.37037037037037,27.444444444444443,0.0,34.48148148148148,0.0,0.0,1.0,1.0,1.0,1.0,83.2222222222222,3.603703703703703,21.196296296296296,18.32962962962963,19.25185185185185,18.755555555555556,19.022222222222233,36.870370370370374,37.84814814814815,57.959259259259234,58.01851851851852,35.11851851851851,32.91481481481481,81.83333333333333,45.7884,21.39,25.0,571.5,180.0
2021-04-02 16:00:00+00:00,52.5,0.0,50.07142857142857,0.0,28.142857142857142,0.0,0.0,20.035714285714285,28.857142857142858,0.0,35.0,0.0,0.0,1.0,1.0,1.0,1.0,83.55714285714286,3.700000000000002,21.15357142857144,18.21428571428571,19.100000000000005,18.760714285714283,19.01071428571429,39.021428571428565,38.357142857142854,57.978571428571435,57.94285714285712,36.096428571428575,33.37142857142858,78.66666666666667,10.582799999999999,21.65416666666667,24.625,575.0,190.0
2021-04-02 17:00:00+00:00,55.48148148148148,0.0,36.666666666666664,0.0,29.0,0.0,0.0,20.25925925925926,30.62962962962963,0.0,38.44444444444444,0.0,0.0,1.0,1.0,0.07407407407407407,0.0,82.41481481481482,3.700000000000002,21.2,18.374074074074066,19.31851851851852,19.651851851851852,18.814814814814824,41.570370370370384,40.24814814814815,58.088888888888874,58.01851851851851,37.425925925925924,35.040740740740745,75.33333333333333,0.0,21.54,24.7,576.8333333333333,200.0
2021-04-02 18:00:00+00:00,35.07142857142857,0.0,30.071428571428573,0.0,26.964285714285715,0.0,0.0,19.571428571428573,27.75,0.0,34.107142857142854,0.0,0.0,0.0,1.0,0.0,0.0,81.12499999999997,3.5,22.74642857142857,20.860714285714288,19.10357142857143,19.917857142857134,18.753571428571426,40.37857142857143,39.35714285714287,57.94642857142859,57.92142857142858,36.721428571428575,34.35714285714287,73.83333333333333,0.0,21.775,24.2125,554.625,130.0
2021-04-02 19:00:00+00:00,37.2962962962963,0.0,36.03703703703704,0.0,28.11111111111111,0.0,0.0,20.51851851851852,29.962962962962962,0.0,38.629629629629626,0.0,0.0,0.0,1.0,0.0,0.0,81.38518518518516,3.5,23.90740740740741,23.222222222222218,19.281481481481485,19.851851851851855,18.459259259259255,41.53333333333334,40.41111111111112,58.059259259259264,58.05925925925927,37.362962962962975,35.24074074074073,75.33333333333333,0.0,21.695833333333333,24.0,578.75,150.0
2021-04-02 20:00:00+00:00,38.81481481481482,0.0,38.888888888888886,0.0,27.85185185185185,0.0,0.0,20.62962962962963,31.0,0.0,39.370370370370374,0.0,0.0,0.0,1.0,0.0,0.0,81.95555555555556,3.5,23.848148148148148,23.718518518518504,19.16296296296296,19.96296296296296,18.06296296296296,42.559259259259264,41.407407407407405,57.959259259259255,57.98518518518517,38.03333333333334,35.714814814814815,78.16666666666667,0.0,21.840000000000003,23.8125,573.625,150.0
2021-04-02 21:00:00+00:00,39.035714285714285,0.0,39.5,0.0,27.107142857142858,0.0,0.0,20.071428571428573,31.964285714285715,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.54285714285716,3.59642857142857,23.542857142857137,23.799999999999994,19.275,19.932142857142857,17.832142857142866,43.54285714285715,42.557142857142864,58.08214285714284,58.04285714285715,38.73928571428569,36.43571428571428,79.5,0.0,21.89,23.625,556.8333333333334,160.0
2021-04-02 22:00:00+00:00,39.0,0.0,39.48148148148148,0.0,26.88888888888889,0.0,0.0,20.0,31.814814814814813,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.98518518518516,3.5,23.274074074074086,23.792592592592595,19.177777777777777,19.85925925925926,17.7074074074074,43.540740740740745,42.77407407407408,58.09259259259258,58.02222222222221,38.833333333333314,36.62592592592595,81.16666666666667,0.0,21.558000000000003,23.94,571.6,160.0
2021-04-02 23:00:00+00:00,38.07142857142857,0.0,39.214285714285715,0.0,25.5,0.0,0.0,18.964285714285715,31.0,0.0,39.892857142857146,0.0,0.0,0.0,1.0,0.0,0.0,83.66428571428574,3.5,23.057142857142857,23.700000000000006,19.16071428571428,19.803571428571423,17.614285714285725,43.73214285714285,43.357142857142854,58.07857142857142,58.11071428571428,39.03214285714286,36.94642857142858,81.33333333333333,0.0,21.949999999999996,23.458333333333332,556.5416666666666,170.0
2021-04-03 00:00:00+00:00,38.851851851851855,0.0,40.25925925925926,0.0,25.037037037037038,0.0,0.0,18.185185185185187,31.333333333333332,0.0,40.22222222222222,0.0,0.0,0.0,1.0,0.0,0.0,83.68518518518522,3.659259259259258,22.90370370370369,23.651851851851855,19.18148148148148,19.703703703703713,17.522222222222222,44.13333333333332,44.11851851851851,58.05555555555555,57.94444444444444,39.1962962962963,37.25925925925927,82.66666666666667,0.0,21.552,23.66,563.5,160.0
2021-04-03 01:00:00+00:00,41.142857142857146,0.0,43.107142857142854,0.0,25.642857142857142,0.0,0.0,19.392857142857142,33.75,0.0,43.5,0.0,0.0,0.0,1.0,0.0,0.0,84.18214285714285,3.5999999999999983,22.767857142857157,23.600000000000012,19.28571428571428,19.68928571428571,17.467857142857135,45.525,46.003571428571426,57.98928571428571,58.0142857142857,40.175,38.314285714285724,84.83333333333333,0.0,21.6,23.6,562.7,180.0
2021-04-03 02:00:00+00:00,41.74074074074074,0.0,43.592592592592595,0.0,25.37037037037037,0.0,0.0,18.814814814814813,34.0,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,84.6148148148148,3.5999999999999983,22.65925925925926,23.60000000000001,19.329629629629633,19.811111111111103,17.403703703703695,46.3037037037037,46.648148148148145,58.05925925925925,58.00740740740742,40.729629629629635,38.6962962962963,87.5,0.0,21.84,22.7375,561.875,180.0
2021-04-03 03:00:00+00:00,42.92857142857143,0.0,44.82142857142857,0.0,25.321428571428573,0.0,0.0,18.571428571428573,34.57142857142857,0.0,44.0,0.0,0.0,0.0,1.0,0.0,0.0,84.51428571428572,3.700000000000002,22.567857142857147,23.600000000000012,19.26071428571429,19.750000000000004,17.396428571428565,47.075,47.57142857142856,58.04642857142856,57.98571428571429,41.26428571428571,39.16785714285716,88.83333333333333,0.0,21.820833333333336,22.125,560.8333333333334,190.0
2021-04-03 04:00:00+00:00,43.111111111111114,0.0,45.96296296296296,0.0,25.11111111111111,0.0,0.0,18.296296296296298,35.03703703703704,0.0,44.7037037037037,0.0,0.0,0.0,1.0,0.0,0.0,84.4814814814815,3.700000000000002,22.45925925925925,23.60000000000001,19.237037037037037,19.648148148148152,17.2962962962963,47.72592592592592,48.42962962962964,58.08888888888887,58.01481481481481,41.7111111111111,39.62962962962962,89.0,5.7505999999999995,21.69,21.775,570.9583333333334,200.0
2021-04-03 05:00:00+00:00,43.5,0.0,58.67857142857143,0.0,24.607142857142858,0.0,0.0,17.535714285714285,35.857142857142854,0.0,45.607142857142854,0.0,0.0,0.0,1.0,0.9107142857142857,0.0,85.4357142857143,3.696428571428573,22.36785714285713,23.582142857142866,19.24642857142857,18.935714285714283,16.921428571428578,48.53928571428572,49.27499999999999,58.1142857142857,58.00714285714283,42.4357142857143,40.21071428571428,85.66666666666667,78.94149999999999,21.488,21.634999999999998,577.4,220.0
2021-04-03 06:00:00+00:00,50.44444444444444,0.0,60.51851851851852,0.0,24.0,0.0,0.0,17.555555555555557,35.851851851851855,0.0,46.25925925925926,0.0,0.0,0.0,1.0,1.0,0.8333333333333334,86.09629629629627,3.574074074074074,22.255555555555564,23.4111111111111,19.214814814814808,18.27407407407408,20.04074074074074,48.692592592592604,49.53333333333335,58.08518518518518,57.962962962962955,42.788888888888884,40.455555555555556,80.5,195.4333,21.77,21.125,554.75,250.0
2021-04-03 07:00:00+00:00,81.96428571428571,0.0,61.0,0.0,24.392857142857142,0.0,0.0,18.035714285714285,36.17857142857143,0.0,47.07142857142857,0.0,1.0,0.8928571428571429,1.0,1.0,1.0,86.12499999999999,3.5,21.41428571428571,19.739285714285725,19.232142857142858,18.371428571428563,18.749999999999993,49.03571428571429,49.86071428571429,57.99285714285715,57.98571428571428,42.982142857142854,40.7535714285714,76.33333333333333,223.3006,21.433333333333334,21.25,572.3333333333333,350.0
2021-04-03 08:00:00+00:00,62.7037037037037,0.0,60.2962962962963,0.0,24.185185185185187,0.0,0.0,17.22222222222222,36.0,0.0,47.0,0.0,0.07407407407407407,1.0,1.0,1.0,1.0,85.81111111111107,3.5,21.02222222222222,18.044444444444448,19.081481481481486,18.43333333333333,18.877777777777776,48.98518518518519,49.81481481481481,58.01111111111112,58.00000000000001,43.00000000000001,40.85555555555553,70.0,288.75849999999997,21.63214285714286,20.825892857142858,578.4821428571429,290.0
2021-04-03 09:00:00+00:00,59.785714285714285,0.0,51.035714285714285,0.0,24.142857142857142,0.0,0.0,17.392857142857142,34.32142857142857,0.0,39.0,3.5357142857142856,0.0,1.0,1.0,1.0,1.0,85.44999999999997,3.332142857142858,21.41428571428571,18.139285714285716,19.15714285714285,18.446428571428573,19.01071428571429,48.17142857142857,46.21428571428572,57.996428571428574,57.996428571428574,42.29642857142857,38.692857142857136,58.333333333333336,342.7588,21.393333333333334,20.5,564.8333333333334,260.0
2021-04-03 10:00:00+00:00,54.51851851851852,0.0,48.25925925925926,0.0,25.0,0.0,0.0,18.85185185185185,29.814814814814813,0.0,37.7037037037037,0.0,0.0,1.0,1.0,1.0,1.0,84.66296296296296,3.700000000000002,21.5,17.896296296296292,19.003703703703703,18.611111111111104,19.096296296296302,44.718518518518515,41.203703703703695,57.903703703703705,57.97037037037035,39.677777777777784,35.68518518518518,50.833333333333336,84.9564,21.403333333333336,19.083333333333336,541.6666666666667,200.0
2021-04-03 11:00:00+00:00,52.074074074074076,0.0,50.592592592592595,0.0,25.85185185185185,0.0,0.0,19.11111111111111,28.555555555555557,0.0,39.96296296296296,0.0,0.0,1.0,1.0,1.0,1.0,84.95555555555555,3.700000000000002,21.429629629629616,17.985185185185188,19.01111111111111,18.674074074074074,19.00740740740741,42.28148148148148,42.596296296296295,57.94444444444442,57.98888888888887,37.892592592592585,36.492592592592594,47.5,78.65960000000001,21.353333333333335,18.53166666666667,541.1666666666667,200.0
2021-04-03 12:00:00+00:00,46.535714285714285,0.0,44.107142857142854,0.0,24.678571428571427,0.0,0.0,17.464285714285715,26.678571428571427,0.0,34.857142857142854,0.0,0.0,1.0,1.0,1.0,1.0,84.65000000000002,3.350000000000001,21.399999999999988,18.139285714285712,18.950000000000006,18.58571428571429,19.003571428571426,41.13571428571429,41.20714285714285,58.01785714285715,57.94285714285714,37.20357142857143,35.728571428571435,44.333333333333336,96.6796,21.336000000000002,17.951666666666664,543.8333333333333,190.0
2021-04-03 13:00:00+00:00,44.851851851851855,0.0,42.370370370370374,0.0,25.037037037037038,0.0,0.0,18.14814814814815,24.703703703703702,0.0,32.22222222222222,0.0,0.0,1.0,1.0,1.0,1.0,84.06296296296294,3.400000000000001,21.34444444444444,17.98148148148148,18.770370370370365,18.518518518518515,19.062962962962963,37.992592592592594,39.27407407407406,57.90000000000001,57.97777777777779,35.662962962962965,34.22222222222223,42.333333333333336,172.3147,21.384000000000004,17.393333333333338,557.9333333333333,160.0
2021-04-03 14:00:00+00:00,44.357142857142854,0.0,41.785714285714285,0.0,25.178571428571427,0.0,0.0,18.5,24.321428571428573,0.0,31.321428571428573,0.0,0.0,1.0,1.0,1.0,1.0,83.80357142857143,3.4000000000000012,21.3,18.114285714285717,18.907142857142855,18.617857142857144,19.092857142857145,36.13928571428571,38.33571428571428,57.982142857142854,58.03214285714285,34.69285714285714,33.364285714285714,43.333333333333336,180.39159999999998,21.34,17.64,576.6666666666667,170.0
2021-04-03 15:00:00+00:00,44.074074074074076,0.0,42.666666666666664,0.0,25.51851851851852,0.0,0.0,18.48148148148148,23.925925925925927,0.0,31.22222222222222,0.0,0.0,1.0,1.0,1.0,1.0,83.62962962962963,3.3518518518518525,21.211111111111112,18.325925925925926,19.177777777777777,18.84074074074074,19.166666666666668,35.12962962962964,37.71851851851852,57.92962962962964,57.98518518518518,34.21481481481483,32.67407407407408,43.666666666666664,47.7673,21.398000000000003,17.925,558.1,150.0
2021-04-03 16:00:00+00:00,46.07142857142857,0.0,45.785714285714285,0.0,26.25,0.0,0.0,19.285714285714285,26.5,0.0,34.82142857142857,0.0,0.0,1.0,1.0,1.0,1.0,83.52499999999998,3.4000000000000012,21.2,18.382142857142856,19.271428571428572,18.896428571428572,19.146428571428572,37.02857142857143,38.70357142857142,57.93928571428571,58.007142857142846,35.164285714285725,33.76071428571429,45.0,18.2315,21.506666666666668,18.333333333333336,563.0,180.0
2021-04-03 17:00:00+00:00,47.96296296296296,0.0,33.7037037037037,0.0,27.51851851851852,0.0,0.0,19.25925925925926,27.59259259259259,0.0,34.370370370370374,0.0,0.0,1.0,1.0,0.07407407407407407,0.0,83.16666666666667,3.400000000000001,21.2,18.337037037037035,19.28148148148148,19.703703703703695,18.988888888888884,38.57407407407409,39.340740740740735,57.91851851851852,57.940740740740736,35.885185185185186,34.20370370370369,53.333333333333336,0.0,21.384000000000004,18.45,563.6333333333333,160.0
2021-04-03 18:00:00+00:00,32.892857142857146,0.0,30.535714285714285,0.0,27.678571428571427,0.0,0.0,20.678571428571427,27.821428571428573,0.0,35.57142857142857,0.0,0.0,0.0,1.0,0.0,0.0,81.17142857142858,3.37857142857143,22.63928571428571,20.846428571428568,19.207142857142856,20.0,18.86071428571429,39.082142857142856,39.425,58.01071428571428,57.97499999999998,36.13928571428572,34.460714285714275,56.833333333333336,0.0,21.438000000000002,18.695,567.3,140.0
2021-04-03 19:00:00+00:00,35.48148148148148,0.0,36.148148148148145,0.0,27.185185185185187,0.0,0.0,20.62962962962963,28.62962962962963,0.0,37.7037037037037,0.0,0.0,0.0,1.0,0.0,0.0,81.9962962962963,3.400000000000001,23.792592592592584,23.159259259259258,19.277777777777768,19.96296296296296,18.49259259259259,39.777777777777786,40.13333333333333,57.95185185185186,57.96296296296296,36.403703703703705,34.925925925925924,61.333333333333336,0.0,21.523333333333333,18.925,573.5,130.0
2021-04-03 20:00:00+00:00,38.357142857142854,0.0,40.357142857142854,0.0,27.0,0.0,0.0,19.928571428571427,31.035714285714285,0.0,40.75,0.0,0.0,0.0,1.0,0.0,0.0,83.29285714285713,3.3964285714285722,23.842857142857135,23.724999999999987,19.264285714285723,19.68571428571429,18.078571428571426,42.55357142857143,42.957142857142856,58.10357142857141,58.09999999999999,38.028571428571425,36.56428571428572,66.83333333333333,0.0,21.85,19.0,580.625,170.0
2021-04-03 21:00:00+00:00,40.03703703703704,0.0,41.925925925925924,0.0,26.0,0.0,0.0,19.074074074074073,32.148148148148145,0.0,41.74074074074074,0.0,0.0,0.0,1.0,0.0,0.0,83.56296296296293,3.2259259259259276,23.60370370370371,23.851851851851844,19.166666666666657,19.485185185185177,17.792592592592595,44.36666666666667,44.86666666666667,58.08888888888888,58.03333333333334,39.34444444444445,37.66296296296295,75.0,0.0,21.830000000000002,19.25625,568.7916666666666,170.0
2021-04-03 22:00:00+00:00,40.17857142857143,0.0,39.642857142857146,0.0,26.0,0.0,0.0,19.0,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,83.53571428571432,3.2000000000000015,23.32500000000001,23.83928571428571,19.139285714285712,19.360714285714288,17.53571428571428,44.378571428571426,44.69285714285714,57.989285714285735,58.025,39.53928571428571,37.7357142857143,79.16666666666667,0.0,21.808333333333334,19.46875,553.3333333333333,170.0
2021-04-03 23:00:00+00:00,41.2962962962963,0.0,42.03703703703704,0.0,26.185185185185187,0.0,0.0,19.814814814814813,32.333333333333336,0.0,42.407407407407405,0.0,0.0,0.0,1.0,0.0,0.0,83.34074074074077,3.200000000000001,23.096296296296302,23.799999999999997,19.21111111111111,19.211111111111112,17.344444444444452,44.6074074074074,45.385185185185186,57.96296296296297,57.94074074074074,39.56296296296297,37.885185185185186,84.33333333333333,0.0,21.560000000000002,20.025,555.8,170.0
2021-04-04 00:00:00+00:00,41.629629629629626,0.0,42.25925925925926,0.0,26.037037037037038,0.0,0.0,19.22222222222222,33.2962962962963,0.0,43.44444444444444,0.0,0.0,0.0,1.0,0.0,0.0,83.58518518518518,3.200000000000001,22.911111111111094,23.72592592592593,19.359259259259257,19.14444444444445,17.185185185185187,45.45185185185186,46.31851851851852,58.066666666666656,58.06666666666666,40.107407407407436,38.537037037037045,86.0,0.0,21.62,20.4,565.3333333333333,180.0
2021-04-04 01:00:00+00:00,41.0,0.0,41.67857142857143,0.0,25.928571428571427,0.0,0.0,19.0,32.392857142857146,0.0,42.964285714285715,0.0,0.0,0.0,1.0,0.0,0.0,83.6607142857143,3.2000000000000015,22.757142857142867,23.700000000000006,19.175000000000008,19.071428571428573,17.057142857142857,45.14642857142858,46.01428571428573,58.096428571428554,57.98928571428571,40.05714285714286,38.46071428571428,86.0,0.0,21.570000000000004,20.633333333333333,559.1666666666667,170.0
2021-04-04 02:00:00+00:00,41.2962962962963,0.0,41.77777777777778,0.0,25.88888888888889,0.0,0.0,19.0,32.407407407407405,0.0,43.18518518518518,0.0,0.0,0.0,1.0,0.0,0.0,84.01111111111113,3.200000000000001,22.644444444444453,23.700000000000003,19.266666666666666,19.022222222222226,16.922222222222214,45.04814814814816,46.4,58.05925925925924,58.0,39.93703703703703,38.58518518518519,86.0,0.0,21.588,22.04,571.6,180.0
2021-04-04 03:00:00+00:00,40.642857142857146,0.0,41.0,0.0,25.428571428571427,0.0,0.0,18.392857142857142,32.32142857142857,0.0,42.607142857142854,0.0,0.0,0.0,1.0,0.0,0.0,83.78571428571426,3.2821428571428553,22.542857142857144,23.700000000000006,19.36785714285714,19.01071428571429,16.84285714285715,45.16428571428571,46.56071428571429,58.07142857142857,57.989285714285714,39.99642857142857,38.69642857142857,86.0,0.0,21.506666666666668,23.003333333333334,573.7666666666667,180.0
2021-04-04 04:00:00+00:00,40.074074074074076,0.0,40.629629629629626,0.0,25.51851851851852,0.0,0.0,18.51851851851852,32.0,0.0,42.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,83.7185185185185,3.299999999999998,22.5,23.640740740740753,19.348148148148145,18.95185185185185,16.781481481481485,44.70370370370371,46.266666666666666,58.066666666666656,58.018518518518526,39.72222222222222,38.56296296296297,85.83333333333333,1.4206,21.438000000000002,23.341666666666665,580.3333333333333,170.0
2021-04-04 05:00:00+00:00,40.07142857142857,0.0,53.666666666666664,0.0,25.785714285714285,0.0,0.0,18.77777777777778,32.0,0.0,42.77777777777778,0.0,0.0,0.0,1.0,0.9107142857142857,0.0,83.825,3.3107142857142837,22.42142857142856,23.600000000000012,19.321428571428573,19.11428571428571,16.553571428571423,44.41428571428571,46.189285714285724,57.975000000000016,57.925000000000004,39.475,38.446428571428555,82.83333333333333,0.0,21.42666666666667,23.721666666666668,592.9,180.0
2021-04-04 06:00:00+00:00,47.333333333333336,0.0,58.25925925925926,0.0,26.037037037037038,0.0,0.0,19.37037037037037,32.96296296296296,0.0,45.925925925925924,0.0,0.0,0.0,1.0,1.0,0.8333333333333334,84.28518518518521,3.511111111111111,22.39999999999999,23.481481481481474,19.322222222222223,18.340740740740735,20.085185185185182,45.01481481481481,47.35925925925927,58.00740740740739,57.9925925925926,39.84814814814815,39.081481481481475,77.16666666666667,108.6018,21.42,23.8,580.8333333333333,220.0
2021-04-04 07:00:00+00:00,76.92857142857143,0.0,52.5,0.0,26.178571428571427,0.0,0.0,19.285714285714285,33.607142857142854,0.0,40.214285714285715,0.0,0.9642857142857143,0.8928571428571429,1.0,1.0,1.0,84.41071428571429,3.5,21.47142857142857,19.84285714285715,19.321428571428566,18.378571428571426,19.021428571428576,45.20357142857142,44.989285714285714,57.99642857142856,58.0,40.04285714285715,37.775,70.5,147.51870000000002,21.39,23.875,566.9,290.0
2021-04-04 08:00:00+00:00,55.18518518518518,0.0,51.111111111111114,0.0,26.074074074074073,0.0,0.0,19.555555555555557,30.333333333333332,0.0,39.18518518518518,14.592592592592593,0.07407407407407407,1.0,1.0,1.0,1.0,84.08518518518521,3.5,21.06296296296296,18.11851851851852,19.174074074074074,18.65555555555556,19.09259259259259,43.56666666666667,42.111111111111114,58.03333333333331,58.02592592592591,38.82592592592593,36.11481481481481,63.5,92.8323,21.30266666666667,23.81,571.0666666666666,230.0
2021-04-04 09:00:00+00:00,49.57142857142857,0.0,38.25,0.0,25.892857142857142,0.0,0.0,18.5,28.107142857142858,0.0,24.214285714285715,59.285714285714285,0.0,1.0,1.0,1.0,1.0,83.3107142857143,3.7464285714285728,21.385714285714275,18.189285714285717,19.23928571428571,18.58571428571429,19.15,41.38928571428571,37.54285714285714,58.00714285714287,58.03214285714286,37.314285714285724,32.50000000000001,57.666666666666664,182.18529999999998,21.312,23.384999999999998,564.7,180.0
2021-04-04 10:00:00+00:00,45.03703703703704,0.0,39.629629629629626,0.0,26.40740740740741,0.0,0.0,19.74074074074074,26.296296296296298,0.0,27.85185185185185,0.0,0.0,1.0,1.0,1.0,1.0,81.84444444444445,4.0,21.451851851851842,17.951851851851853,19.13703703703704,18.740740740740733,19.29259259259259,38.62592592592591,35.65925925925925,57.911111111111126,57.959259259259234,35.95555555555555,30.59629629629629,52.5,209.5569,21.315000000000005,22.955000000000002,559.3166666666666,150.0
2021-04-04 11:00:00+00:00,40.535714285714285,0.0,35.214285714285715,0.0,27.0,0.0,0.0,19.714285714285715,24.142857142857142,0.0,27.5,0.0,0.0,1.0,1.0,1.0,1.0,81.58214285714284,4.017857142857143,21.399999999999988,18.00714285714285,19.035714285714285,18.792857142857144,19.346428571428568,35.62142857142858,35.80714285714286,57.95714285714286,57.98928571428574,34.63928571428571,30.921428571428574,46.5,264.8892,21.240000000000002,22.625,546.1666666666667,140.0
2021-04-04 12:00:00+00:00,38.03703703703704,0.0,35.48148148148148,0.0,26.962962962962962,0.0,0.0,20.074074074074073,23.0,0.0,24.88888888888889,0.0,0.0,1.0,1.0,1.0,1.0,80.67037037037038,4.5,21.322222222222223,18.21111111111111,19.177777777777774,18.788888888888888,19.33703703703704,33.18518518518519,34.914814814814804,57.99999999999999,57.96666666666666,33.403703703703684,29.829629629629647,41.166666666666664,328.4148,21.346666666666668,21.769444444444442,568.1333333333333,130.0
2021-04-04 13:00:00+00:00,33.392857142857146,0.0,29.607142857142858,0.0,25.357142857142858,0.0,0.0,19.142857142857142,21.035714285714285,0.0,20.178571428571427,3.5357142857142856,0.0,1.0,1.0,1.0,1.0,80.76785714285711,4.5,21.3,18.146428571428576,19.00714285714286,18.83571428571429,19.31428571428571,31.478571428571435,33.7,58.00000000000001,57.96071428571429,32.67857142857142,28.724999999999998,40.5,285.88019999999995,21.18666666666667,21.5,563.0333333333333,120.0
2021-04-04 14:00:00+00:00,30.22222222222222,0.0,27.40740740740741,0.0,25.962962962962962,0.0,0.0,18.85185185185185,20.925925925925927,11.0,19.703703703703702,0.0,0.0,1.0,1.0,1.0,1.0,81.07692307692308,4.5,21.28518518518519,18.403703703703705,19.240740740740748,19.044444444444448,19.348148148148145,30.703703703703702,33.26538461538461,57.937037037037044,58.07307692307693,32.28888888888889,28.223076923076917,45.5,180.31260000000003,21.5925,21.51875,556.625,110.0
2021-04-04 15:00:00+00:00,30.14814814814815,0.0,26.62962962962963,0.0,29.85185185185185,0.0,0.0,21.77777777777778,21.22222222222222,91.03703703703704,20.40740740740741,0.0,0.0,1.0,1.0,1.0,1.0,80.83703703703704,5.0,21.25555555555555,18.3962962962963,19.096296296296302,18.98148148148148,19.17037037037037,29.296296296296298,32.37407407407407,57.87407407407408,57.8925925925926,31.47407407407408,27.492592592592583,50.0,97.25569999999999,21.64,21.725,555.4166666666667,90.0
2021-04-04 16:00:00+00:00,31.535714285714285,0.0,27.964285714285715,0.0,31.892857142857142,0.0,0.0,23.071428571428573,23.071428571428573,97.67857142857143,22.678571428571427,0.0,0.0,1.0,1.0,1.0,1.0,79.63214285714288,5.0,21.2037037037037,18.377777777777776,19.150000000000006,19.014285714285712,19.196428571428573,28.978571428571424,32.12142857142859,57.971428571428554,57.98214285714284,31.203571428571433,27.457142857142852,55.666666666666664,9.385299999999999,21.6175,21.875,574.0416666666666,90.0
2021-04-04 17:00:00+00:00,35.51851851851852,0.0,21.333333333333332,0.0,31.14814814814815,0.0,0.0,23.11111111111111,24.48148148148148,98.14814814814815,23.444444444444443,0.0,0.0,1.0,1.0,0.07407407407407407,0.0,79.00370370370374,5.0,21.23333333333333,18.255555555555553,19.211111111111112,19.377777777777784,19.014814814814823,29.45555555555556,32.72592592592592,58.01851851851852,58.01481481481483,31.581481481481475,27.681481481481484,63.333333333333336,0.0,21.364,22.1,580.6,90.0
2021-04-04 18:00:00+00:00,26.571428571428573,0.0,25.714285714285715,0.0,29.857142857142858,0.0,0.0,22.428571428571427,24.535714285714285,98.92857142857143,26.357142857142858,0.0,0.0,0.03571428571428571,1.0,0.0,0.0,78.94999999999997,5.503571428571428,22.382142857142856,20.332142857142856,19.475,19.832142857142852,19.085714285714293,31.282142857142855,33.80714285714287,58.107142857142875,58.06785714285716,32.657142857142844,28.79285714285715,71.5,0.0,21.336000000000002,22.2,549.3,100.0
2021-04-04 19:00:00+00:00,33.851851851851855,0.0,33.96296296296296,0.0,31.25925925925926,0.0,0.0,23.11111111111111,29.59259259259259,3.6666666666666665,33.48148148148148,0.0,0.0,0.0,1.0,0.0,0.0,79.82962962962962,5.5,23.211111111111105,22.69259259259259,19.529629629629635,19.611111111111107,18.851851851851855,34.45185185185185,35.662962962962965,58.0074074074074,58.01481481481482,33.97777777777778,30.648148148148145,75.83333333333333,0.0,21.4,22.275,574.5,110.0
2021-04-04 20:00:00+00:00,35.75,0.0,36.07142857142857,0.0,28.321428571428573,0.0,0.0,21.0,29.428571428571427,0.0,35.964285714285715,0.0,0.0,0.0,1.0,0.0,0.0,81.04285714285716,5.5,23.299999999999994,23.332142857142852,19.592857142857145,19.38571428571429,18.47499999999999,39.07142857142857,38.36071428571428,58.05714285714286,58.060714285714276,36.05714285714286,33.239285714285714,76.83333333333333,0.0,21.368000000000002,22.4,545.4666666666667,140.0
2021-04-04 21:00:00+00:00,38.51851851851852,0.0,40.148148148148145,0.0,28.14814814814815,0.0,0.0,21.0,31.48148148148148,0.0,39.925925925925924,0.0,0.0,0.0,1.0,0.0,0.0,81.56296296296294,5.755555555555554,23.23703703703704,23.518518518518523,19.40370370370371,19.107407407407415,18.17777777777778,42.1074074074074,40.548148148148144,58.00740740740739,58.0,37.737037037037034,35.214814814814815,80.66666666666667,0.0,21.712500000000006,22.375,552.5,160.0
2021-04-04 22:00:00+00:00,38.75,0.0,40.535714285714285,0.0,26.821428571428573,0.0,0.0,19.75,31.75,0.0,40.07142857142857,0.0,0.0,0.0,1.0,0.0,0.0,82.27857142857144,5.7,23.110714285714295,23.600000000000012,19.439285714285713,19.11428571428572,17.85714285714286,43.374999999999986,42.23214285714285,58.06071428571431,58.039285714285725,38.66785714285714,36.1892857142857,84.5,0.0,21.413333333333334,22.625,568.6666666666667,160.0
2021-04-04 23:00:00+00:00,39.81481481481482,0.0,41.2962962962963,0.0,27.296296296296298,0.0,0.0,20.074074074074073,32.03703703703704,0.0,41.2962962962963,0.0,0.0,0.0,1.0,0.0,0.0,82.16666666666664,5.7,22.962962962962955,23.60000000000001,19.366666666666667,19.077777777777783,17.618518518518524,43.962962962962955,43.407407407407405,57.94444444444444,57.988888888888866,39.033333333333346,36.78148148148148,85.83333333333333,0.0,21.44,22.95,573.3333333333333,170.0
2021-04-05 00:00:00+00:00,38.607142857142854,0.0,40.42857142857143,0.0,25.964285714285715,0.0,0.0,18.857142857142858,31.607142857142858,0.0,40.82142857142857,0.0,0.0,0.0,1.0,0.0,0.0,82.07499999999997,5.8,22.828571428571426,23.521428571428572,19.385714285714275,18.789285714285715,17.439285714285706,44.314285714285695,44.075,58.107142857142854,58.07142857142856,39.407142857142844,37.33571428571428,92.83333333333333,0.0,21.42666666666667,23.34,546.6,160.0
2021-04-05 01:00:00+00:00,36.7037037037037,0.0,37.851851851851855,0.0,25.14814814814815,0.0,0.0,17.62962962962963,30.37037037037037,0.0,39.592592592592595,0.0,0.0,0.0,1.0,0.0,0.0,82.20370370370371,5.8,22.711111111111112,23.5,19.407407407407398,18.740740740740744,17.266666666666666,43.68148148148148,43.76296296296295,58.08888888888888,58.03333333333332,38.9962962962963,37.21111111111112,95.0,0.0,21.410000000000004,23.6,560.6666666666666,160.0
2021-04-05 02:00:00+00:00,35.0,0.0,35.17857142857143,0.0,25.035714285714285,0.0,0.0,18.0,29.035714285714285,0.0,38.035714285714285,0.0,0.0,0.0,1.0,0.0,0.0,82.35000000000001,5.8,22.60714285714287,23.55357142857144,19.303571428571434,18.607142857142858,17.160714285714292,42.55,42.964285714285715,57.97142857142859,57.92142857142858,38.15,36.660714285714285,95.66666666666667,0.0,21.474,25.15,543.3,150.0
2021-04-05 03:00:00+00:00,35.851851851851855,0.0,37.7037037037037,0.0,25.925925925925927,0.0,0.0,19.037037037037038,29.48148148148148,0.0,39.22222222222222,0.0,0.0,0.0,1.0,0.0,0.0,82.14444444444443,6.099999999999998,22.60000000000001,23.566666666666677,19.2,18.68148148148148,17.10000000000001,42.27037037037036,42.977777777777774,57.918518518518525,58.03333333333333,37.82592592592592,36.57407407407408,96.0,0.0,21.655,25.99583333333333,545.0,150.0
2021-04-05 04:00:00+00:00,36.892857142857146,0.0,37.82142857142857,0.0,26.071428571428573,0.0,0.0,19.178571428571427,30.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,81.86428571428571,6.099999999999997,22.600000000000012,23.600000000000012,19.374999999999996,18.60714285714286,17.021428571428572,42.63928571428572,43.364285714285714,57.96785714285716,57.95714285714286,38.0607142857143,36.76071428571428,94.0,7.337200000000001,21.308,27.248333333333335,570.1333333333333,160.0
2021-04-05 05:00:00+00:00,37.407407407407405,0.0,52.333333333333336,0.0,26.37037037037037,0.0,0.0,19.444444444444443,30.666666666666668,0.0,40.77777777777778,0.0,0.0,0.0,0.9814814814814815,0.9444444444444444,0.0,82.39999999999999,6.099999999999998,22.52962962962963,23.52592592592593,19.59629629629629,19.21111111111111,16.851851851851855,42.94444444444445,43.46296296296296,57.981481481481445,58.029629629629625,38.340740740740735,36.93333333333333,94.16666666666667,3.3642,21.272,27.35,563.7,170.0
2021-04-05 06:00:00+00:00,42.77777777777778,0.0,53.22222222222222,0.0,26.40740740740741,0.0,0.0,19.555555555555557,30.11111111111111,0.0,40.55555555555556,0.0,0.0,0.0,1.0,1.0,0.8148148148148148,82.67777777777779,6.396296296296299,22.5,23.433333333333323,19.25925925925926,18.418518518518514,20.21481481481481,42.56296296296296,43.15555555555556,57.937037037037044,57.97407407407405,38.251851851851875,36.7962962962963,93.16666666666667,0.0,21.223333333333336,27.741666666666667,548.8333333333333,190.0
2021-04-05 07:00:00+00:00,72.07142857142857,0.0,54.142857142857146,0.0,27.714285714285715,0.0,0.0,20.0,31.071428571428573,0.0,41.25,0.0,0.9642857142857143,0.8571428571428571,1.0,1.0,1.0,82.72857142857144,6.400000000000003,21.389285714285716,19.975,19.321428571428573,18.50714285714286,19.064285714285717,42.3,43.02857142857143,57.89285714285715,57.942857142857136,37.95357142857142,36.557142857142864,91.5,0.0,21.57,27.40625,549.375,270.0
2021-04-05 08:00:00+00:00,55.333333333333336,0.0,54.925925925925924,0.0,28.22222222222222,0.0,0.0,20.037037037037038,31.555555555555557,0.0,42.03703703703704,0.0,0.07407407407407407,1.0,1.0,1.0,1.0,82.76296296296294,6.400000000000002,20.84444444444445,18.262962962962963,19.288888888888888,18.733333333333334,19.029629629629635,42.62592592592592,42.98888888888888,57.99259259259258,58.02962962962962,37.98888888888889,36.72592592592593,84.66666666666667,24.4651,21.433333333333334,27.3,537.2916666666666,220.0
2021-04-05 09:00:00+00:00,52.57142857142857,0.0,52.42857142857143,0.0,28.142857142857142,0.0,0.0,20.035714285714285,30.035714285714285,0.0,40.464285714285715,0.0,0.0,1.0,1.0,1.0,1.0,82.7,5.750000000000002,21.41428571428571,18.31785714285715,19.228571428571424,18.789285714285718,19.128571428571433,41.607142857142854,42.003571428571426,58.0357142857143,58.00714285714287,37.47857142857142,36.23214285714287,88.16666666666667,222.0624,21.48,27.0125,534.25,200.0
2021-04-05 10:00:00+00:00,53.18518518518518,0.0,53.81481481481482,0.0,28.59259259259259,0.0,0.0,20.703703703703702,30.0,0.0,40.333333333333336,0.0,0.0,1.0,1.0,1.0,1.0,82.64444444444445,5.8,21.5,18.262962962962963,19.255555555555564,18.74074074074074,19.181481481481484,41.15185185185185,41.688888888888904,57.91851851851852,57.96296296296297,37.06296296296297,35.85185185185184,75.66666666666667,182.7259,21.52857142857143,26.401785714285715,547.8928571428571,210.0
2021-04-05 11:00:00+00:00,49.964285714285715,0.0,49.392857142857146,0.0,28.142857142857142,0.0,0.0,20.214285714285715,28.178571428571427,0.0,37.642857142857146,0.0,0.0,1.0,1.0,1.0,1.0,82.47857142857148,5.8,21.5,18.207142857142863,19.200000000000006,18.825000000000006,19.196428571428566,39.710714285714275,40.18214285714286,58.00714285714287,58.03928571428572,36.47857142857142,35.150000000000006,77.33333333333333,64.3831,21.458333333333332,24.822916666666668,553.5416666666666,180.0
2021-04-05 12:00:00+00:00,53.55555555555556,0.0,53.148148148148145,0.0,28.77777777777778,0.0,0.0,20.74074074074074,29.814814814814813,0.0,40.03703703703704,0.0,0.0,1.0,1.0,1.0,1.0,82.57037037037036,5.255555555555556,21.403703703703695,18.348148148148148,19.392592592592592,18.796296296296294,19.262962962962963,40.04444444444444,40.62592592592592,57.988888888888866,57.99259259259257,36.522222222222226,35.31481481481482,77.83333333333333,34.9912,21.14666666666667,24.983333333333334,562.1666666666667,210.0
2021-04-05 13:00:00+00:00,45.535714285714285,0.0,45.964285714285715,0.0,25.071428571428573,0.0,0.0,17.392857142857142,25.964285714285715,0.0,33.142857142857146,0.0,0.0,1.0,1.0,1.0,1.0,82.4571428571429,5.3,21.19642857142858,18.16428571428572,19.057142857142853,18.97857142857142,19.33928571428571,39.37500000000001,39.48214285714285,58.02500000000003,57.94285714285716,36.29999999999999,34.48214285714285,71.33333333333333,94.0191,21.400000000000002,23.975,538.375,170.0
2021-04-05 14:00:00+00:00,51.074074074074076,0.0,50.148148148148145,0.0,28.296296296296298,0.0,0.0,20.25925925925926,28.444444444444443,0.0,36.7037037037037,0.0,0.0,1.0,1.0,1.0,1.0,82.51481481481477,5.3,21.2962962962963,18.22592592592592,19.19259259259259,18.83333333333333,19.26666666666667,38.91481481481482,39.45555555555555,57.93333333333333,57.98518518518517,36.00740740740741,34.414814814814825,75.33333333333333,0.0,21.173333333333336,23.236666666666665,542.0,190.0
2021-04-05 15:00:00+00:00,51.857142857142854,0.0,50.92857142857143,0.0,27.285714285714285,0.0,0.0,19.357142857142858,28.392857142857142,0.0,37.285714285714285,0.0,0.0,1.0,1.0,1.0,1.0,82.69285714285714,4.6392857142857125,21.264285714285712,18.22142857142857,19.160714285714278,18.928571428571434,19.232142857142858,39.41428571428571,39.82142857142857,57.975,57.97857142857142,36.282142857142844,34.75714285714285,71.5,0.5990000000000001,21.344,23.139999999999997,552.9,200.0
2021-04-05 16:00:00+00:00,54.888888888888886,0.0,53.65384615384615,0.0,28.25925925925926,0.0,0.0,20.384615384615383,29.333333333333332,0.0,38.57692307692308,0.0,0.0,1.0,1.0,1.0,1.0,82.8153846153846,4.599999999999998,21.21851851851852,18.255555555555556,19.203999999999997,18.918518518518518,19.25925925925926,40.68148148148148,40.33846153846154,57.996296296296315,57.93076923076923,36.89999999999999,35.14615384615385,73.0,0.0344,21.352000000000004,22.975,564.4,200.0
2021-04-05 17:00:00+00:00,57.32142857142857,0.0,42.75,0.0,27.428571428571427,0.0,0.0,19.964285714285715,31.214285714285715,0.0,40.892857142857146,0.0,0.0,0.9642857142857143,1.0,0.10714285714285714,0.0,82.92500000000003,4.5749999999999975,21.2,18.289285714285715,19.27142857142857,19.675000000000004,18.942857142857147,42.642857142857146,42.33571428571428,58.08214285714285,58.075,38.082142857142856,36.24642857142857,75.16666666666667,0.0,21.380000000000003,22.708333333333336,539.6666666666667,220.0
2021-04-05 18:00:00+00:00,39.2962962962963,0.0,37.96296296296296,0.0,25.925925925925927,0.0,0.0,19.0,30.48148148148148,0.0,40.148148148148145,0.0,0.0,0.0,1.0,0.0,0.0,83.08148148148148,3.8888888888888893,22.911111111111108,20.892592592592596,19.185185185185187,19.82962962962963,18.507407407407406,43.31851851851852,43.059259259259264,58.07777777777777,58.025925925925925,38.68148148148149,36.76296296296295,69.83333333333333,0.0,21.360000000000003,22.6,537.6,160.0
2021-04-05 19:00:00+00:00,40.107142857142854,0.0,41.42857142857143,0.0,25.571428571428573,0.0,0.0,18.464285714285715,31.607142857142858,0.0,41.07142857142857,0.0,0.0,0.0,1.0,0.0,0.0,83.48214285714289,3.799999999999998,24.085714285714293,23.26071428571429,19.325,19.58928571428571,17.94285714285714,44.3,44.36428571428571,58.07499999999999,57.99285714285715,39.22499999999999,37.392857142857146,70.83333333333333,0.0,21.312000000000005,22.435000000000002,547.9,180.0
2021-04-05 20:00:00+00:00,40.888888888888886,0.0,42.44444444444444,0.0,25.0,0.0,0.0,17.814814814814813,32.0,0.0,42.0,0.0,0.0,0.0,1.0,0.0,0.0,84.1,3.799999999999998,23.95555555555554,23.78518518518518,19.374074074074066,19.38888888888889,17.548148148148144,45.22962962962962,45.818518518518516,58.04814814814814,58.022222222222226,39.92592592592593,38.13703703703703,75.0,0.0,21.600000000000005,21.875,534.7916666666666,180.0
2021-04-05 21:00:00+00:00,40.96296296296296,0.0,42.370370370370374,0.0,24.59259259259259,0.0,0.0,17.962962962962962,32.333333333333336,0.0,42.74074074074074,0.0,0.0,0.0,1.0,0.0,0.0,84.34074074074073,3.4888888888888894,23.522222222222215,23.89999999999999,19.370370370370367,19.15555555555555,17.30740740740741,45.96666666666667,46.714814814814815,58.081481481481475,57.977777777777774,40.50000000000001,38.618518518518535,80.5,0.0,21.82,21.7,565.75,180.0
2021-04-05 22:00:00+00:00,41.5,0.0,43.75,0.0,24.142857142857142,0.0,0.0,17.071428571428573,33.57142857142857,0.0,43.642857142857146,0.0,0.0,0.0,1.0,0.0,0.0,85.0035714285714,3.4000000000000012,23.164285714285718,23.86785714285713,19.321428571428566,18.960714285714285,17.117857142857147,46.85,47.739285714285714,58.110714285714266,58.01428571428572,41.07857142857143,39.28571428571428,82.5,0.0,21.452,21.875,536.9,190.0
2021-04-05 23:00:00+00:00,42.888888888888886,0.0,45.18518518518518,0.0,24.0,0.0,0.0,17.0,34.925925925925924,0.0,44.96296296296296,0.0,0.0,0.0,1.0,0.0,0.0,85.54814814814816,3.400000000000001,22.885185185185176,23.799999999999997,19.399999999999995,18.855555555555554,16.918518518518514,48.162962962962965,49.28148148148149,58.029629629629625,58.07407407407408,42.099999999999994,40.1,87.0,0.0,21.810000000000002,21.4625,558.6666666666666,200.0
2021-04-06 00:00:00+00:00,43.035714285714285,0.0,45.17857142857143,0.0,24.0,0.0,0.0,17.25,35.642857142857146,0.0,45.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,85.51785714285714,2.9964285714285714,22.660714285714295,23.72142857142858,19.399999999999988,18.610714285714288,16.757142857142856,48.832142857142856,49.75,58.05357142857142,57.9392857142857,42.76428571428571,40.585714285714296,92.0,0.0,21.520000000000003,21.9,544.5,200.0
2021-04-06 01:00:00+00:00,43.03703703703704,0.0,44.7037037037037,0.0,24.0,0.0,0.0,17.40740740740741,35.333333333333336,0.0,46.0,0.0,0.0,0.0,1.0,0.0,0.0,85.83703703703705,2.9,22.470370370370365,23.700000000000003,19.392592592592585,18.41851851851852,16.611111111111118,48.829629629629615,50.048148148148144,58.04444444444444,58.07407407407407,42.825925925925915,40.86296296296295,91.16666666666667,0.0,21.544000000000004,25.1,681.8,200.0
2021-04-06 02:00:00+00:00,42.607142857142854,0.0,44.32142857142857,0.0,23.857142857142858,0.0,0.0,16.392857142857142,34.07142857142857,0.0,45.535714285714285,0.0,0.0,0.0,1.0,0.0,0.0,85.875,2.9,22.321428571428566,23.696428571428577,19.23571428571429,18.307142857142853,16.50357142857143,48.29642857142857,49.70714285714286,58.03214285714288,57.96428571428572,42.285714285714285,40.80357142857141,91.16666666666667,0.0,21.484,21.95,564.7,200.0
2021-04-06 03:00:00+00:00,42.333333333333336,0.0,43.96296296296296,0.0,23.88888888888889,0.0,0.0,17.925925925925927,34.0,0.0,45.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,85.85555555555551,2.3999999999999995,22.21111111111111,23.60740740740742,19.19259259259259,18.244444444444447,16.403703703703698,48.140740740740746,49.78148148148149,58.02222222222222,57.97407407407406,42.08518518518519,40.79999999999998,93.16666666666667,0.0,21.494000000000003,22.141666666666666,550.9,200.0
2021-04-06 04:00:00+00:00,42.25,0.0,43.142857142857146,0.0,23.535714285714285,0.0,0.0,16.857142857142858,33.892857142857146,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,86.04285714285713,2.3999999999999995,22.332142857142856,23.600000000000012,19.703703703703702,18.021428571428576,16.34285714285715,47.62500000000001,49.460714285714296,58.03571428571427,58.05357142857142,41.79642857142857,40.72857142857145,89.66666666666667,0.5988,21.430000000000003,22.35,577.9,190.0
