,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-06 05:00:00+00:00,41.0,0.0,57.111111111111114,0.0,23.59259259259259,0.0,0.0,17.25925925925926,33.03703703703704,0.0,45.0,0.0,0.0,0.0,1.0,0.9259259259259259,0.0,86.74814814814815,2.3999999999999995,22.688888888888883,23.60000000000001,19.18148148148148,19.185185185185187,16.11481481481482,47.114814814814814,49.44444444444444,58.0111111111111,57.981481481481474,41.477777777777774,40.55185185185186,85.33333333333333,0.0,21.71,22.275000000000002,603.5,210.0
2021-04-06 06:00:00+00:00,49.75,0.0,59.42857142857143,0.0,23.892857142857142,0.0,0.0,17.107142857142858,33.17857142857143,0.0,45.17857142857143,0.0,0.07142857142857142,0.0,1.0,1.0,0.8214285714285714,86.98214285714288,1.9392857142857138,22.721428571428568,23.389285714285712,19.317857142857147,18.41071428571428,19.75357142857143,46.75357142857143,49.51428571428572,58.03928571428572,58.01428571428572,41.43214285714286,40.435714285714276,81.83333333333333,3.447,22.100000000000005,21.5,578.3333333333334,240.0
2021-04-06 07:00:00+00:00,77.29629629629629,0.0,58.888888888888886,0.0,26.296296296296298,0.0,0.0,17.444444444444443,33.18518518518518,0.0,45.111111111111114,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,87.03333333333332,2.0,21.3074074074074,19.81111111111111,18.885185185185186,18.637037037037036,18.76296296296297,46.80740740740742,49.23703703703703,58.070370370370355,57.99259259259258,41.18518518518519,40.23333333333335,76.33333333333333,40.1955,21.560000000000002,22.225,599.5,330.0
2021-04-06 08:00:00+00:00,72.03571428571429,0.0,56.785714285714285,0.0,25.785714285714285,0.0,0.0,18.107142857142858,32.07142857142857,0.0,43.75,0.0,1.0,1.0,1.0,1.0,1.0,86.6607142857143,2.0,20.403571428571418,18.2,18.278571428571425,18.678571428571423,18.689285714285713,45.63928571428571,47.925,58.1142857142857,58.10714285714285,40.36428571428572,39.517857142857146,72.66666666666667,2.3600000000000003,22.11666666666667,23.900000000000002,621.0,300.0
2021-04-06 09:00:00+00:00,71.4074074074074,0.0,54.592592592592595,0.0,26.666666666666668,0.0,0.0,18.37037037037037,31.22222222222222,0.0,41.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,86.04074074074077,1.6407407407407417,20.42222222222222,18.06666666666667,18.15185185185186,18.76666666666667,18.500000000000004,44.09259259259258,45.7037037037037,58.096296296296295,57.992592592592594,39.28148148148148,38.2,71.0,2.9987,21.475,22.09375,569.0,290.0
2021-04-06 10:00:00+00:00,70.0,0.0,53.642857142857146,0.0,31.892857142857142,0.0,0.0,22.0,29.75,0.0,40.714285714285715,0.0,1.0,1.0,1.0,1.0,1.0,85.45357142857146,1.7000000000000006,20.435714285714283,18.025,18.075,18.767857142857146,18.65357142857142,42.37499999999999,44.02857142857143,58.192857142857164,58.02142857142858,38.02500000000001,37.16428571428571,66.83333333333333,23.7663,21.620000000000005,22.0375,555.875,280.0
2021-04-06 11:00:00+00:00,69.03703703703704,0.0,51.888888888888886,0.0,31.22222222222222,0.0,0.0,22.037037037037038,29.37037037037037,0.0,40.2962962962963,0.0,1.0,1.0,1.0,1.0,1.0,84.94444444444444,1.7000000000000004,20.470370370370368,18.14814814814815,17.97407407407408,18.818518518518523,18.659259259259258,41.28518518518519,43.04074074074075,58.02222222222223,58.11111111111112,37.25555555555556,36.718518518518515,63.666666666666664,18.374100000000002,21.55714285714286,21.6875,563.3928571428571,260.0
2021-04-06 12:00:00+00:00,69.22222222222223,0.0,52.925925925925924,0.0,30.666666666666668,0.0,0.0,20.40740740740741,29.40740740740741,0.0,40.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,84.44074074074076,1.566666666666667,20.185185185185187,18.04444444444444,17.811111111111114,18.78148148148148,18.6,40.37407407407408,42.425925925925924,58.16296296296294,58.04074074074074,36.75555555555557,36.34074074074075,87.83333333333333,43.128400000000006,21.587500000000002,23.302083333333336,590.0,260.0
2021-04-06 13:00:00+00:00,64.39285714285714,0.0,48.0,0.0,32.035714285714285,0.0,0.0,20.428571428571427,27.928571428571427,0.0,36.464285714285715,0.0,1.0,1.0,1.0,1.0,1.0,84.12142857142858,1.5,20.278571428571432,18.214285714285715,17.878571428571426,18.967857142857145,18.810714285714283,39.83571428571428,41.050000000000004,58.23928571428572,57.97142857142858,36.53571428571428,35.61071428571428,81.16666666666667,91.0009,21.27666666666667,24.45,601.6666666666666,240.0
2021-04-06 14:00:00+00:00,65.85185185185185,0.0,49.51851851851852,0.0,29.037037037037038,0.0,0.0,20.48148148148148,27.59259259259259,0.0,37.407407407407405,0.0,1.0,1.0,1.0,1.0,1.0,83.30370370370372,1.5,20.13703703703704,18.02592592592593,17.75185185185185,18.77407407407408,18.759259259259263,37.57037037037036,39.992592592592594,58.01481481481482,58.07777777777777,35.403703703703705,34.859259259259254,87.83333333333333,0.0,22.060000000000002,23.116666666666664,549.6666666666666,230.0
2021-04-06 15:00:00+00:00,73.14285714285714,0.0,54.25,0.0,27.321428571428573,0.0,0.0,20.178571428571427,32.75,0.0,40.32142857142857,0.0,1.0,1.0,1.0,1.0,1.0,83.53214285714284,1.3678571428571422,20.535714285714278,18.41428571428571,18.42142857142857,19.014285714285716,18.72142857142858,42.61785714285714,42.21785714285714,58.06428571428573,58.09285714285714,38.16428571428571,36.30357142857143,98.16666666666667,0.0,21.733333333333334,23.5,563.7916666666666,290.0
2021-04-06 16:00:00+00:00,71.03703703703704,0.0,54.55555555555556,0.0,27.37037037037037,0.0,0.0,20.074074074074073,31.62962962962963,0.0,40.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,83.3740740740741,1.3999999999999995,20.177777777777777,18.21851851851852,18.637037037037036,18.91481481481481,18.896296296296295,43.06296296296296,42.71111111111112,57.948148148148164,58.05185185185183,38.34444444444444,36.44444444444445,98.83333333333333,0.081,22.17777777777778,23.0,571.3888888888888,270.0
2021-04-06 17:00:00+00:00,56.7037037037037,0.0,40.07142857142857,0.0,26.77777777777778,0.0,0.0,19.785714285714285,31.555555555555557,0.0,41.0,0.0,0.0,1.0,1.0,0.10714285714285714,0.0,83.0392857142857,1.3964285714285707,20.735714285714284,18.09285714285715,18.814285714285713,19.403571428571432,18.646428571428572,43.459259259259255,43.39642857142856,58.070370370370355,57.91785714285713,38.670370370370364,36.807142857142864,97.16666666666667,0.0,21.72,23.5,560.25,210.0
2021-04-06 18:00:00+00:00,39.888888888888886,0.0,38.0,0.0,25.51851851851852,0.0,0.0,17.814814814814813,32.0,0.0,41.851851851851855,0.0,0.0,0.0,1.0,0.0,0.0,82.85925925925923,1.3,22.86296296296296,20.58148148148148,18.97407407407408,19.28518518518518,18.18518518518519,44.97037037037036,45.02592592592592,58.08148148148147,58.003703703703714,39.74074074074073,37.78518518518518,93.66666666666667,0.0,21.775,23.5,587.7083333333334,180.0
2021-04-06 19:00:00+00:00,40.142857142857146,0.0,38.67857142857143,0.0,25.0,0.0,0.0,17.071428571428573,32.0,0.0,42.0,0.0,0.0,0.0,1.0,0.0,0.0,83.39999999999999,1.3,24.10357142857142,23.26785714285715,19.174999999999994,18.849999999999998,17.599999999999994,45.578571428571436,45.81428571428571,58.05714285714286,58.09285714285715,40.221428571428554,38.18214285714286,95.66666666666667,0.0,22.211111111111112,23.0,566.6666666666666,180.0
2021-04-06 20:00:00+00:00,40.03846153846154,0.0,38.888888888888886,0.0,24.307692307692307,0.0,0.0,17.333333333333332,32.0,0.0,42.0,0.0,0.0,0.0,1.0,0.0,0.0,83.45185185185183,1.3,24.20370370370371,23.81111111111111,19.199999999999996,18.496296296296297,17.140740740740743,45.75925925925927,46.2888888888889,58.05185185185186,57.98518518518517,40.366666666666646,38.40370370370369,97.5,0.0,22.096666666666668,23.0,558.1666666666666,170.0
2021-04-06 21:00:00+00:00,40.0,0.0,38.964285714285715,0.0,24.785714285714285,0.0,0.0,15.428571428571429,32.035714285714285,0.0,42.0,0.0,0.0,0.0,1.0,0.0,0.0,83.68214285714286,1.3,23.82857142857144,23.899999999999988,19.214285714285715,18.464285714285715,16.850000000000005,45.767857142857146,46.425000000000004,57.94642857142857,57.95357142857144,40.29642857142856,38.59642857142858,96.83333333333333,0.0,21.7125,23.5,539.875,180.0
2021-04-06 22:00:00+00:00,40.074074074074076,0.0,39.888888888888886,0.0,25.0,0.0,0.0,16.40740740740741,32.148148148148145,0.0,42.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,83.92592592592592,1.3,23.4,23.840740740740735,19.18518518518518,18.54074074074074,16.65185185185186,45.74444444444445,46.76296296296296,57.96296296296297,57.959259259259255,40.28148148148148,38.62962962962965,91.5,0.0,21.741666666666667,23.5,561.4583333333334,180.0
2021-04-06 23:00:00+00:00,40.857142857142854,0.0,41.214285714285715,0.0,25.071428571428573,0.0,0.0,17.178571428571427,33.17857142857143,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,83.98928571428571,1.3107142857142857,23.046428571428567,23.799999999999994,19.110714285714295,18.589285714285715,16.539285714285715,45.824999999999996,46.95,57.88928571428573,57.94285714285714,40.32142857142856,38.700000000000024,89.16666666666667,0.0,21.8875,23.5,565.0,170.0
2021-04-07 00:00:00+00:00,41.0,0.0,42.148148148148145,0.0,25.77777777777778,0.0,0.0,18.0,33.333333333333336,0.0,43.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,83.64074074074072,1.6000000000000005,22.781481481481492,23.707407407407413,19.21481481481481,18.74814814814815,16.433333333333323,45.907407407407405,47.17407407407408,57.93703703703704,57.992592592592594,40.36296296296295,38.82962962962962,92.16666666666667,0.0,21.708333333333336,23.5,565.4166666666666,180.0
2021-04-07 01:00:00+00:00,40.57142857142857,0.0,42.035714285714285,0.0,25.142857142857142,0.0,0.0,17.964285714285715,33.92857142857143,0.0,44.0,0.0,0.0,0.0,1.0,0.0,0.0,83.68214285714289,1.6000000000000008,22.58571428571429,23.610714285714298,19.32857142857143,18.75357142857143,16.350000000000005,46.08928571428572,47.41071428571429,58.028571428571404,58.00000000000001,40.550000000000004,38.996428571428574,93.5,0.0,21.741666666666667,23.5,565.5,180.0
2021-04-07 02:00:00+00:00,40.7037037037037,0.0,42.2962962962963,0.0,25.037037037037038,0.0,0.0,18.0,34.0,0.0,44.03703703703704,0.0,0.0,0.0,1.0,0.0,0.0,84.29629629629629,1.6000000000000005,22.451851851851842,23.60000000000001,19.314814814814824,18.777777777777775,16.2962962962963,46.24444444444443,47.68518518518518,58.077777777777776,58.01111111111111,40.65925925925928,39.214814814814794,94.83333333333333,0.0,21.7125,23.625,581.875,180.0
2021-04-07 03:00:00+00:00,40.7037037037037,0.0,41.851851851851855,0.0,25.0,0.0,0.0,18.0,34.0,0.0,44.0,0.0,0.0,0.0,1.0,0.0,0.0,84.22222222222219,1.7814814814814812,22.348148148148145,23.577777777777783,19.33703703703704,18.796296296296298,16.240740740740733,46.28518518518518,47.855555555555554,58.048148148148144,57.98518518518518,40.77777777777777,39.318518518518495,91.33333333333333,0.0,21.72,23.65,583.625,180.0
2021-04-07 04:00:00+00:00,40.17857142857143,0.0,41.357142857142854,0.0,25.0,0.0,0.0,18.0,33.714285714285715,0.0,44.0,0.0,0.0,0.0,1.0,0.0,0.0,84.42857142857142,1.7000000000000006,22.28928571428572,23.5,19.25357142857143,18.685714285714287,16.199999999999992,46.25357142857143,47.77857142857143,58.07857142857142,58.04642857142858,40.82499999999999,39.32142857142855,90.66666666666667,1.6143,21.71,23.85,598.625,190.0
2021-04-07 05:00:00+00:00,40.666666666666664,0.0,56.03703703703704,0.0,25.0,0.0,0.0,18.0,33.111111111111114,0.0,44.0,0.0,0.0,0.0,1.0,0.9259259259259259,0.0,85.26296296296297,1.7000000000000004,22.21111111111111,23.5,19.411111111111115,19.25555555555556,15.903703703703707,46.044444444444444,47.3888888888889,58.025925925925925,58.0148148148148,40.61481481481482,39.262962962962966,91.33333333333333,0.0,21.31388888888889,26.868055555555557,778.8888888888888,200.0
2021-04-07 06:00:00+00:00,49.357142857142854,0.0,58.464285714285715,0.0,25.428571428571427,0.0,0.0,18.0,33.5,0.0,44.142857142857146,0.0,0.07142857142857142,0.0,1.0,1.0,0.8214285714285714,85.17142857142856,1.899999999999999,22.232142857142854,23.167857142857137,19.26428571428571,18.55000000000001,19.63571428571429,45.66071428571428,47.87857142857144,57.9857142857143,57.95357142857143,40.664285714285725,39.25714285714286,92.66666666666667,0.0,21.803333333333338,29.083333333333332,1074.25,220.0
2021-04-07 07:00:00+00:00,76.96296296296296,0.0,57.0,0.0,30.814814814814813,0.0,0.0,18.925925925925927,33.2962962962963,0.0,44.666666666666664,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,84.94814814814816,1.899999999999999,21.451851851851853,19.885185185185183,18.72592592592593,18.611111111111118,18.751851851851857,45.94814814814813,47.307407407407396,58.01851851851852,58.05555555555556,40.43703703703703,39.055555555555564,93.0,58.29520000000001,21.862962962962968,29.625,1079.5833333333333,320.0
2021-04-07 08:00:00+00:00,71.71428571428571,0.0,55.607142857142854,0.0,31.107142857142858,0.0,0.0,22.285714285714285,33.0,0.0,43.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,84.5964285714286,1.899999999999999,20.517857142857142,18.303571428571434,18.160714285714285,18.50714285714286,18.500000000000004,45.15357142857143,46.53214285714285,57.95,57.975,39.967857142857135,38.67857142857143,90.16666666666667,6.7142,21.886666666666667,30.48333333333333,1125.3333333333335,300.0
2021-04-07 09:00:00+00:00,70.07407407407408,0.0,51.44444444444444,0.0,37.148148148148145,0.0,0.0,23.074074074074073,31.51851851851852,0.0,41.55555555555556,0.0,1.0,1.0,1.0,1.0,1.0,84.24074074074075,1.8555555555555552,20.148148148148145,17.825925925925933,17.866666666666667,17.68518518518519,18.251851851851853,43.97407407407408,45.34444444444444,57.51851851851852,57.955555555555556,39.19259259259258,38.04814814814814,88.83333333333333,177.3122,21.955555555555552,30.152777777777775,1073.75,290.0
2021-04-07 10:00:00+00:00,73.5,0.0,48.785714285714285,0.0,32.57142857142857,0.0,0.0,26.607142857142858,30.071428571428573,0.0,39.392857142857146,0.0,1.0,1.0,1.0,1.0,1.0,83.92857142857143,1.899999999999999,19.799999999999994,17.52142857142857,17.749999999999996,17.507142857142867,18.232142857142865,42.403571428571425,43.83571428571428,58.05714285714286,58.13928571428571,38.107142857142854,37.160714285714285,91.83333333333333,63.7565,22.026262626262625,30.571338383838384,1055.3787878787878,280.0
2021-04-07 11:00:00+00:00,77.07407407407408,0.0,43.925925925925924,0.0,39.0,0.0,0.0,25.074074074074073,27.555555555555557,0.0,36.0,0.0,1.0,1.0,1.0,1.0,1.0,83.14444444444443,1.899999999999999,19.60740740740741,17.359259259259264,17.388888888888893,17.57037037037037,18.237037037037037,39.614814814814814,41.114814814814814,57.78518518518518,58.06666666666667,36.425925925925924,35.65555555555555,87.0,38.0791,22.276587301587302,31.54265873015873,1158.8492063492065,280.0
2021-04-07 12:00:00+00:00,71.75,0.0,44.17857142857143,0.0,48.857142857142854,0.0,0.0,25.535714285714285,27.857142857142858,0.0,36.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,82.89642857142861,2.0428571428571436,19.66071428571428,17.53214285714286,17.38214285714286,17.839285714285715,18.08571428571429,38.378571428571426,40.478571428571435,58.07499999999999,58.17142857142857,35.717857142857135,35.225,91.16666666666667,13.7131,22.213888888888892,29.120761183261184,885.1569264069263,280.0
2021-04-07 13:00:00+00:00,79.0,0.0,46.30769230769231,0.0,40.34615384615385,0.0,0.0,24.96153846153846,29.846153846153847,0.0,37.92307692307692,0.0,1.0,1.0,1.0,1.0,1.0,82.74230769230768,2.100000000000001,19.85769230769231,17.51153846153846,17.392307692307693,17.623076923076926,18.13076923076924,39.45384615384616,40.426923076923075,58.07307692307692,57.94230769230769,36.27692307692307,35.215384615384615,94.16666666666667,0.0221,21.788138528138532,27.341883116883118,631.0324675324675,300.0
2021-04-07 14:00:00+00:00,75.07142857142857,0.0,41.714285714285715,0.0,36.17857142857143,0.0,0.0,21.392857142857142,27.714285714285715,0.0,32.82142857142857,0.0,1.0,1.0,1.0,1.0,1.0,82.725,2.107142857142858,19.77142857142857,17.499999999999993,17.767857142857146,17.72857142857143,18.232142857142854,39.63571428571428,39.60714285714285,57.985714285714266,57.97857142857142,36.435714285714276,34.589285714285715,95.0,0.0,21.71666666666667,26.413333333333334,611.9,270.0
2021-04-07 15:00:00+00:00,77.44444444444444,0.0,46.888888888888886,0.0,30.074074074074073,0.0,0.0,21.40740740740741,28.925925925925927,0.0,35.0,0.0,1.0,1.0,1.0,1.0,1.0,82.5230769230769,2.299999999999999,20.011111111111116,17.50740740740741,18.16666666666666,18.240740740740733,18.38518518518518,38.92962962962962,39.24230769230769,58.140740740740725,58.08846153846154,35.92962962962964,34.1576923076923,98.0,0.0,21.832000000000004,26.166666666666664,574.9333333333333,260.0
2021-04-07 16:00:00+00:00,79.14814814814815,0.0,54.2962962962963,0.0,28.85185185185185,0.0,0.0,20.962962962962962,31.74074074074074,0.0,40.370370370370374,0.0,1.0,1.0,1.0,1.0,1.0,82.85925925925928,2.299999999999999,20.31111111111111,17.83703703703704,18.703703703703702,18.451851851851853,18.53703703703704,41.13703703703704,41.166666666666664,58.05555555555555,58.10740740740739,37.14814814814816,35.56666666666667,99.33333333333333,0.0,21.800000000000004,25.95,577.5,300.0
2021-04-07 17:00:00+00:00,56.67857142857143,0.0,37.892857142857146,0.0,27.071428571428573,0.0,0.0,19.25,31.035714285714285,0.0,37.785714285714285,0.0,0.0,1.0,1.0,0.10714285714285714,0.0,83.05000000000003,2.2999999999999985,20.821428571428573,18.04285714285715,19.0,19.514285714285716,18.557142857142853,42.857142857142854,42.10714285714287,58.092857142857135,58.00357142857145,38.26428571428572,36.15714285714284,99.83333333333333,0.0,21.9,25.85,585.5,210.0
2021-04-07 18:00:00+00:00,40.74074074074074,0.0,39.2962962962963,0.0,26.666666666666668,0.0,0.0,19.22222222222222,31.925925925925927,0.0,39.592592592592595,0.0,0.0,0.0,1.0,0.0,0.0,82.40370370370368,2.4481481481481473,22.35185185185185,20.559259259259257,19.014814814814812,19.7037037037037,18.292592592592598,43.71851851851852,43.040740740740745,58.09259259259258,58.074074074074055,38.822222222222216,36.62592592592592,99.0,0.0,21.824,25.59,572.3,180.0
2021-04-07 19:00:00+00:00,40.75,0.0,37.035714285714285,0.0,25.964285714285715,0.0,0.0,18.357142857142858,32.0,0.0,38.92857142857143,0.0,0.0,0.0,1.0,0.0,0.0,82.69642857142858,2.5,23.185714285714273,23.032142857142855,19.017857142857146,19.57857142857143,17.71785714285715,44.23571428571428,43.48928571428572,58.03571428571429,57.97857142857144,39.42499999999999,36.971428571428575,98.66666666666667,0.0,21.690000000000005,25.575,559.5,160.0
2021-04-07 20:00:00+00:00,41.03703703703704,0.0,39.96296296296296,0.0,25.62962962962963,0.0,0.0,17.85185185185185,32.333333333333336,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,82.88148148148146,2.5,23.277777777777786,23.522222222222233,19.2,19.51111111111111,17.262962962962966,45.19629629629629,44.829629629629636,58.096296296296295,58.07407407407408,39.911111111111104,37.6,99.0,0.0,21.92,25.39,578.8,180.0
2021-04-07 21:00:00+00:00,40.964285714285715,0.0,39.44444444444444,0.0,24.928571428571427,0.0,0.0,16.962962962962962,32.607142857142854,0.0,40.18518518518518,0.0,0.0,0.0,1.0,0.0,0.0,83.58888888888887,2.5037037037037035,22.99285714285715,23.600000000000012,19.303571428571434,19.442857142857143,16.93928571428571,45.86785714285714,45.56296296296296,58.11428571428571,57.99259259259261,40.36785714285713,38.018518518518526,99.5,0.0,21.96,25.225,562.0,180.0
2021-04-07 22:00:00+00:00,40.74074074074074,0.0,40.333333333333336,0.0,24.25925925925926,0.0,0.0,17.37037037037037,32.407407407407405,0.0,40.22222222222222,0.0,0.0,0.0,1.0,0.0,0.0,84.49259259259259,2.5,22.351851851851865,23.551851851851854,19.300000000000004,19.44444444444444,16.755555555555556,46.159259259259265,46.2037037037037,58.09259259259258,58.01111111111109,40.618518518518535,38.425925925925924,99.33333333333333,0.0,21.800000000000004,25.1,561.6666666666667,180.0
2021-04-07 23:00:00+00:00,41.07142857142857,0.0,41.035714285714285,0.0,24.714285714285715,0.0,0.0,17.714285714285715,33.214285714285715,0.0,40.92857142857143,0.0,0.0,0.0,1.0,0.0,0.0,85.10357142857141,2.5,22.14642857142858,23.478571428571424,19.264285714285712,19.40714285714285,16.632142857142863,46.339285714285715,46.574999999999996,58.035714285714285,57.935714285714276,40.71785714285714,38.653571428571425,98.5,0.0,21.76666666666667,24.858333333333334,559.6333333333333,180.0
2021-04-08 00:00:00+00:00,41.77777777777778,0.0,41.96296296296296,0.0,24.22222222222222,0.0,0.0,17.444444444444443,34.407407407407405,0.0,42.629629629629626,0.0,0.0,0.0,1.0,0.0,0.0,85.6666666666667,2.455555555555555,22.01851851851852,23.38148148148147,19.303703703703704,19.18888888888889,16.574074074074076,47.56666666666667,48.129629629629626,58.08148148148148,58.092592592592595,41.63333333333332,39.4962962962963,93.83333333333333,0.0,21.800000000000004,24.6,576.8333333333334,190.0
2021-04-08 01:00:00+00:00,42.392857142857146,0.0,43.357142857142854,0.0,24.214285714285715,0.0,0.0,17.535714285714285,34.214285714285715,0.0,42.714285714285715,0.0,0.0,0.0,1.0,0.0,0.0,85.63214285714284,2.5,22.0607142857143,23.299999999999994,19.039285714285718,19.167857142857144,16.50357142857143,47.439285714285724,48.30357142857144,58.02499999999998,57.93928571428571,41.603571428571435,39.574999999999996,90.0,0.0,22.080000000000002,24.275,573.8333333333333,190.0
2021-04-08 02:00:00+00:00,43.77777777777778,0.0,44.81481481481482,0.0,23.962962962962962,0.0,0.0,17.814814814814813,35.851851851851855,0.0,44.407407407407405,0.0,0.0,0.0,1.0,0.0,0.0,85.94814814814812,2.5,22.10000000000001,23.299999999999997,19.270370370370372,19.092592592592595,16.474074074074068,48.60000000000001,49.54814814814814,58.103703703703694,58.00370370370371,42.49629629629631,40.40740740740742,88.0,0.0,21.92,22.816666666666666,576.0,210.0
2021-04-08 03:00:00+00:00,44.17857142857143,0.0,45.464285714285715,0.0,23.071428571428573,0.0,0.0,16.321428571428573,36.5,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,86.90000000000002,2.235714285714287,22.050000000000004,23.299999999999994,19.271428571428572,19.046428571428574,16.39999999999999,49.59999999999999,50.135714285714286,58.08928571428569,58.05357142857141,43.52857142857143,41.07857142857143,91.5,0.0,21.790000000000003,21.45,583.5,210.0
2021-04-08 04:00:00+00:00,45.03703703703704,0.0,45.333333333333336,0.0,22.925925925925927,0.0,0.0,15.962962962962964,37.2962962962963,0.0,45.0,0.0,0.0,0.0,0.9814814814814815,0.0,0.0,87.49259259259254,2.200000000000001,21.985185185185188,23.299999999999997,19.696296296296296,18.996296296296297,16.32222222222223,50.42222222222222,50.76666666666666,58.1037037037037,57.981481481481495,44.37777777777778,41.714814814814815,90.0,17.0394,21.840000000000003,20.84375,593.0,210.0
2021-04-08 05:00:00+00:00,45.107142857142854,0.0,59.25,0.0,22.607142857142858,0.0,0.0,14.571428571428571,38.0,0.0,46.392857142857146,0.0,0.0,0.0,1.0,0.9285714285714286,0.0,87.89642857142859,2.1821428571428583,22.100000000000012,23.299999999999994,19.00714285714285,18.88571428571429,16.078571428571433,51.13571428571429,51.346428571428575,58.09642857142857,58.0,45.01071428571429,42.249999999999986,85.83333333333333,103.57509999999999,21.693333333333335,22.15,698.6666666666667,250.0
2021-04-08 06:00:00+00:00,55.25925925925926,0.037037037037037035,66.11538461538461,0.0,24.814814814814813,0.0,0.0,17.307692307692307,41.370370370370374,0.0,50.26923076923077,0.0,0.07407407407407407,0.0,1.0,1.0,0.8333333333333334,87.87407407407409,1.7000000000000004,22.01851851851852,23.140740740740746,19.118518518518524,18.38148148148148,19.5,51.077777777777776,51.74814814814814,57.89999999999999,57.855555555555554,45.507407407407406,42.637037037037054,81.5,197.5095,21.946666666666665,24.086666666666666,945.2,280.0
2021-04-08 07:00:00+00:00,90.77777777777777,0.0,58.370370370370374,0.0,29.77777777777778,0.0,0.0,21.25925925925926,46.666666666666664,0.0,40.03703703703704,54.111111111111114,1.0,0.8888888888888888,1.0,1.0,1.0,87.37037037037035,1.7000000000000004,21.314814814814813,19.640740740740736,18.64814814814815,18.392592592592592,18.518518518518526,51.18888888888888,46.21851851851853,58.07037037037038,58.08148148148147,45.20370370370371,38.88518518518518,74.5,244.7197,22.041666666666668,25.631944444444443,1117.75,350.0
2021-04-08 08:00:00+00:00,83.71428571428571,0.0,51.25,0.0,35.07142857142857,0.0,0.0,22.642857142857142,42.714285714285715,0.0,32.07142857142857,34.32142857142857,1.0,1.0,1.0,1.0,1.0,86.39285714285714,1.7000000000000006,20.267857142857142,17.742857142857144,18.139285714285712,18.400000000000002,18.500000000000004,49.42857142857143,39.04642857142857,57.853571428571435,57.96071428571428,43.39999999999999,33.68214285714286,62.833333333333336,299.5326,22.197666666666667,26.317500000000003,1250.3333333333333,310.0
2021-04-08 09:00:00+00:00,79.62962962962963,0.0,47.55555555555556,0.0,33.25925925925926,0.0,0.0,24.74074074074074,39.7037037037037,0.0,30.85185185185185,0.0,1.0,1.0,1.0,1.0,1.0,85.65384615384619,2.311538461538461,19.85555555555556,17.65555555555556,17.903703703703705,17.592592592592588,18.45925925925926,48.1037037037037,36.30384615384616,58.118518518518535,57.91153846153846,42.12962962962962,31.126923076923074,61.166666666666664,433.4783,22.278968253968255,24.180555555555557,1073.1150793650793,280.0
2021-04-08 10:00:00+00:00,81.57142857142857,0.0,45.75,0.0,46.142857142857146,0.0,0.0,28.071428571428573,37.92857142857143,0.0,36.17857142857143,0.0,1.0,1.0,1.0,1.0,1.0,85.77499999999999,2.200000000000001,19.674999999999994,17.63571428571428,17.567857142857147,17.17857142857143,18.292857142857148,46.49999999999999,37.732142857142854,58.17857142857143,57.64642857142858,41.05357142857142,32.65,53.0,359.7505,22.284772727272728,23.22253787878788,994.7992424242424,300.0
2021-04-08 11:00:00+00:00,80.33333333333333,0.0,43.81481481481482,0.0,47.44444444444444,0.0,0.0,24.85185185185185,32.96296296296296,0.0,40.51851851851852,0.0,1.0,1.0,1.0,1.0,1.0,85.78888888888889,2.200000000000001,19.7,17.496296296296297,17.266666666666666,17.188888888888886,18.09259259259259,44.66666666666668,41.26296296296295,57.98518518518518,58.062962962962956,39.629629629629626,35.696296296296296,47.0,331.8788,21.948809523809526,20.96660052910053,792.3412698412699,310.0
2021-04-08 12:00:00+00:00,72.57142857142857,0.0,43.142857142857146,0.0,49.92857142857143,0.0,0.0,24.392857142857142,29.464285714285715,0.0,36.892857142857146,7.071428571428571,1.0,1.0,1.0,1.0,1.0,85.84285714285716,2.100000000000001,19.48928571428571,17.392857142857142,17.18928571428572,17.267857142857142,18.010714285714283,42.75000000000001,41.7642857142857,58.11071428571429,58.32142857142857,38.33571428571429,36.07142857142857,39.333333333333336,202.38969999999998,21.849636363636368,19.48318181818182,654.8545454545455,290.0
2021-04-08 13:00:00+00:00,75.88888888888889,0.0,40.2962962962963,0.0,42.0,0.0,0.0,22.703703703703702,29.185185185185187,0.0,35.629629629629626,3.6666666666666665,1.0,1.0,1.0,1.0,1.0,85.37407407407407,2.100000000000001,19.46666666666667,17.433333333333334,17.177777777777777,16.98148148148148,17.914814814814818,41.07037037037036,40.888888888888886,58.38148148148147,58.18888888888887,37.12222222222222,35.44444444444445,38.0,290.4418,21.672121212121212,18.145454545454545,607.2424242424242,280.0
2021-04-08 14:00:00+00:00,67.5,0.0,34.642857142857146,0.0,31.142857142857142,0.0,0.0,19.714285714285715,26.75,0.0,32.464285714285715,0.0,1.0,1.0,1.0,1.0,1.0,85.05357142857146,2.1035714285714295,19.510714285714283,17.532142857142855,17.553571428571427,17.021428571428572,17.982142857142854,40.00000000000001,40.15,58.025,58.10357142857142,36.58571428571429,34.982142857142854,38.333333333333336,256.7216,21.726666666666667,17.808333333333334,587.5,240.0
2021-04-08 15:00:00+00:00,56.333333333333336,0.0,33.77777777777778,0.0,28.88888888888889,0.0,0.0,20.333333333333332,25.0,0.0,31.11111111111111,0.0,1.0,1.0,1.0,1.0,1.0,84.5111111111111,2.207407407407408,19.500000000000004,17.618518518518517,17.892592592592596,17.396296296296295,18.09259259259259,36.718518518518515,38.3074074074074,58.1037037037037,58.14444444444444,34.999999999999986,33.37037037037036,40.333333333333336,172.4959,21.78333333333334,18.15,561.1111111111111,180.0
2021-04-08 16:00:00+00:00,58.357142857142854,0.0,34.0,0.0,26.75,0.0,0.0,19.333333333333332,25.714285714285715,0.0,27.5,0.0,1.0,1.0,1.0,1.0,1.0,84.28333333333335,2.3000000000000003,19.500000000000007,17.89642857142858,18.444444444444443,18.033333333333335,18.285185185185185,36.39642857142858,37.46666666666667,58.0892857142857,58.166666666666664,34.89285714285714,32.53333333333334,47.166666666666664,66.892,21.85,18.43,585.1,190.0
2021-04-08 17:00:00+00:00,47.44444444444444,0.0,24.772727272727273,0.0,26.14814814814815,0.0,0.0,19.045454545454547,27.11111111111111,0.0,33.04545454545455,0.0,0.0,1.0,1.0,0.07407407407407407,0.0,83.96363636363638,2.299999999999999,20.259259259259256,17.896296296296292,18.83703703703704,19.16296296296296,18.33333333333333,38.78888888888888,39.03636363636364,58.01111111111113,58.03181818181816,36.03703703703705,33.963636363636354,51.0,2.016,21.783333333333335,18.36111111111111,546.25,170.0
2021-04-08 18:00:00+00:00,35.857142857142854,0.0,30.821428571428573,0.0,26.392857142857142,0.0,0.0,19.428571428571427,28.5,0.0,35.785714285714285,0.0,0.0,0.0,1.0,0.0,0.0,83.50000000000003,2.4821428571428577,22.14642857142857,20.2,19.060714285714287,19.860714285714277,18.325,41.003571428571426,40.29285714285715,57.98571428571431,58.04285714285715,36.982142857142875,35.1392857142857,59.833333333333336,0.0,21.880000000000003,18.84,560.4,140.0
2021-04-08 19:00:00+00:00,39.851851851851855,0.0,37.333333333333336,0.0,27.59259259259259,0.0,0.0,20.037037037037038,30.85185185185185,0.0,38.851851851851855,0.0,0.0,0.0,1.0,0.0,0.0,83.82592592592592,2.3999999999999995,23.248148148148154,22.74074074074074,19.14444444444445,19.71481481481481,17.848148148148148,42.75555555555555,42.55925925925925,58.03333333333332,58.02962962962961,38.17777777777778,36.359259259259254,67.16666666666667,0.0,21.80666666666667,19.216666666666665,557.5,150.0
2021-04-08 20:00:00+00:00,40.0,0.0,40.785714285714285,0.0,25.464285714285715,0.0,0.0,17.857142857142858,31.678571428571427,0.0,40.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,83.87500000000001,2.3999999999999995,23.153571428571436,23.339285714285705,19.221428571428564,19.58571428571429,17.453571428571426,44.65714285714286,44.96785714285714,58.135714285714286,58.05714285714286,39.539285714285704,37.69642857142857,73.33333333333333,0.0,21.808333333333334,19.11111111111111,574.0277777777777,170.0
2021-04-08 21:00:00+00:00,40.81481481481482,0.0,41.629629629629626,0.0,24.22222222222222,0.0,0.0,16.037037037037038,32.333333333333336,0.0,41.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,84.8,2.3407407407407392,22.588888888888885,23.5,19.29629629629629,19.42222222222222,17.077777777777776,46.24444444444444,47.17407407407408,58.10740740740739,58.07037037037038,40.65555555555556,38.87777777777778,75.16666666666667,0.0,21.873333333333335,19.4,572.0,180.0
2021-04-08 22:00:00+00:00,42.851851851851855,0.0,43.370370370370374,0.0,23.85185185185185,0.0,0.0,14.814814814814815,33.925925925925924,0.0,42.592592592592595,0.0,0.0,0.0,1.0,0.0,0.0,85.74444444444444,2.299999999999999,22.322222222222234,23.5,19.4,19.25185185185185,16.803703703703704,47.91481481481482,48.97407407407408,58.05925925925925,57.99629629629632,41.92222222222222,39.98888888888888,74.33333333333333,0.0,21.946666666666665,19.6,579.4999999999999,200.0
2021-04-08 23:00:00+00:00,44.392857142857146,0.0,43.892857142857146,0.0,23.75,0.0,0.0,16.0,36.0,0.0,44.17857142857143,0.0,0.0,0.0,1.0,0.0,0.0,85.85000000000002,2.2999999999999985,22.153571428571436,23.5,19.40357142857142,19.167857142857144,16.596428571428575,49.45357142857144,50.00714285714285,58.039285714285704,57.957142857142856,43.328571428571436,40.81428571428571,71.16666666666667,0.0,21.872666666666667,19.6,565.2666666666667,210.0
2021-04-09 00:00:00+00:00,45.0,0.0,44.370370370370374,0.0,23.11111111111111,0.0,0.0,15.518518518518519,36.666666666666664,0.0,45.03703703703704,0.0,0.0,0.0,1.0,0.0,0.0,86.07037037037037,1.9185185185185176,22.01481481481482,23.496296296296297,19.4037037037037,19.10370370370371,16.422222222222214,50.307407407407396,50.55185185185186,58.1037037037037,58.00740740740739,44.17777777777777,41.45555555555556,70.16666666666667,0.0,21.88888888888889,19.604166666666668,533.75,210.0
2021-04-09 01:00:00+00:00,44.535714285714285,0.0,44.32142857142857,0.0,22.178571428571427,0.0,0.0,13.714285714285714,37.0,0.0,45.714285714285715,0.0,0.0,0.0,1.0,0.0,0.0,86.58571428571429,1.899999999999999,22.100000000000012,23.399999999999988,19.325,19.078571428571433,16.307142857142864,50.92499999999999,51.189285714285724,58.1,58.10714285714284,44.82857142857141,42.03928571428571,72.16666666666667,0.0,21.869999999999997,19.8,562.9666666666667,210.0
2021-04-09 02:00:00+00:00,43.44444444444444,0.0,43.22222222222222,0.0,22.296296296296298,0.0,0.0,12.74074074074074,36.074074074074076,0.0,43.81481481481482,0.0,0.0,0.0,1.0,0.0,0.0,87.03703703703704,1.899999999999999,22.081481481481493,23.39999999999999,19.362962962962964,19.070370370370377,16.2074074074074,50.56666666666667,50.711111111111116,57.914814814814825,57.97777777777778,44.570370370370355,41.81851851851852,73.0,0.0,21.85333333333333,19.533333333333335,595.1666666666666,210.0
2021-04-09 03:00:00+00:00,42.82142857142857,0.0,43.0,0.0,23.0,0.0,0.0,14.928571428571429,34.25,0.0,43.142857142857146,0.0,0.0,0.0,1.0,0.0,0.0,87.2714285714286,1.899999999999999,21.978571428571424,23.399999999999988,19.325,18.985714285714284,16.160714285714285,49.36071428571429,50.2857142857143,57.90357142857143,57.97142857142858,43.39285714285713,41.367857142857126,74.5,0.0,21.600000000000005,19.493055555555554,582.4166666666666,200.0
2021-04-09 04:00:00+00:00,42.51851851851852,0.0,42.333333333333336,0.0,23.0,0.0,0.0,15.222222222222221,34.0,0.0,43.592592592592595,0.0,0.0,0.0,1.0,0.0,0.0,87.3666666666667,1.899999999999999,22.059259259259274,23.39999999999999,19.31481481481482,18.85185185185185,16.10370370370371,48.73333333333334,50.23333333333334,57.944444444444464,57.95925925925927,42.74074074074075,41.21481481481484,79.0,0.0,21.76666666666667,20.258333333333333,587.3333333333334,190.0
2021-04-09 05:00:00+00:00,42.107142857142854,0.0,55.392857142857146,0.0,23.0,0.0,0.0,16.678571428571427,34.0,0.0,43.892857142857146,0.0,0.0,0.0,1.0,0.9107142857142857,0.0,87.56785714285715,1.910714285714285,22.100000000000012,23.399999999999988,19.567857142857143,18.432142857142857,15.950000000000005,48.32857142857143,49.925000000000004,57.9392857142857,57.975,42.385714285714265,40.85714285714285,82.33333333333333,0.0,21.508333333333336,22.22361111111111,656.8888888888889,220.0
2021-04-09 06:00:00+00:00,50.18518518518518,0.0,57.7037037037037,0.0,23.77777777777778,0.0,0.0,16.555555555555557,33.407407407407405,0.0,44.0,0.0,0.07407407407407407,0.0,1.0,1.0,0.8333333333333334,87.79629629629628,2.274074074074073,21.859259259259254,22.885185185185193,19.51851851851852,17.970370370370375,19.470370370370368,47.614814814814814,49.62592592592592,58.04814814814813,58.029629629629646,42.00370370370369,40.525925925925925,90.0,0.0,21.706666666666667,24.758333333333336,821.6666666666666,230.0
2021-04-09 07:00:00+00:00,76.53571428571429,0.0,57.357142857142854,0.0,27.392857142857142,0.0,0.0,17.535714285714285,32.75,0.0,44.0,0.0,1.0,0.8928571428571429,1.0,1.0,1.0,87.3392857142857,2.2999999999999985,21.182142857142857,19.550000000000004,18.775,18.324999999999996,18.196428571428566,46.82857142857142,49.15,57.82142857142856,58.05357142857142,41.18928571428571,40.08571428571429,93.5,0.0,21.948888888888888,26.668055555555558,964.0277777777778,330.0
2021-04-09 08:00:00+00:00,70.37037037037037,0.0,55.111111111111114,0.0,38.148148148148145,0.0,0.0,19.62962962962963,31.85185185185185,0.0,43.148148148148145,0.0,1.0,1.0,1.0,1.0,1.0,86.78461538461539,2.299999999999999,20.17777777777778,17.98888888888889,18.392592592592592,18.225925925925928,18.077777777777783,45.51481481481481,48.08076923076923,58.148148148148145,58.08076923076923,40.24444444444444,39.53846153846154,90.83333333333333,35.6716,22.273888888888887,28.213888888888885,1098.0000000000002,310.0
2021-04-09 09:00:00+00:00,69.85714285714286,0.0,52.0,0.0,36.42857142857143,0.0,0.0,19.821428571428573,31.071428571428573,0.0,41.857142857142854,0.0,1.0,1.0,1.0,1.0,1.0,86.14285714285714,1.6000000000000008,19.671428571428574,17.374999999999993,17.821428571428562,17.303571428571434,18.010714285714286,44.403571428571425,47.20714285714286,58.096428571428575,57.94642857142857,39.44642857142856,38.95714285714285,92.83333333333333,35.6892,22.298888888888886,29.501388888888886,1130.2222222222224,300.0
2021-04-09 10:00:00+00:00,75.11111111111111,0.0,52.333333333333336,0.0,31.962962962962962,0.0,0.0,25.037037037037038,31.88888888888889,0.0,41.851851851851855,0.0,1.0,1.0,1.0,1.0,1.0,85.62222222222223,1.6000000000000005,19.61851851851852,17.45555555555556,17.870370370370367,17.08518518518519,18.103703703703705,44.6,47.259259259259274,58.05185185185186,57.803703703703704,39.51851851851852,38.9962962962963,94.0,0.0,22.279722222222222,29.92986111111111,1065.1944444444446,310.0
2021-04-09 11:00:00+00:00,80.10714285714286,0.0,48.0,0.0,38.142857142857146,0.0,0.0,22.25,30.035714285714285,0.0,39.67857142857143,0.0,1.0,1.0,1.0,1.0,1.0,85.27857142857144,1.6000000000000008,19.596428571428564,17.546428571428567,17.471428571428568,17.225,18.057142857142868,43.63571428571429,45.82142857142859,58.12142857142858,57.93214285714288,38.935714285714276,38.29999999999999,94.83333333333333,55.1684,21.92916666666667,29.1875,836.0416666666666,320.0
2021-04-09 12:00:00+00:00,78.4054054054054,0.0,47.108108108108105,0.0,56.24324324324324,0.0,0.0,24.486486486486488,29.027027027027028,0.0,38.83783783783784,0.0,1.0,1.0,1.0,1.0,1.0,84.77297297297295,1.3702702702702694,19.517142857142854,17.50285714285714,17.370270270270268,17.107894736842116,18.00263157894736,42.11081081081081,44.456756756756754,57.69459459459459,57.86756756756756,37.648648648648646,37.467567567567556,94.33333333333333,47.5921,21.69545454545455,28.218055555555555,699.1540404040403,330.0
2021-04-09 13:00:00+00:00,80.29629629629629,0.0,48.425925925925924,0.0,36.111111111111114,0.0,0.0,22.62962962962963,30.77777777777778,0.0,39.925925925925924,0.0,1.0,1.0,1.0,1.0,1.0,84.57777777777775,1.4000000000000001,19.448214285714283,17.455357142857146,17.350909090909095,16.971698113207538,17.909433962264142,42.67636363636365,44.84629629629632,58.099999999999994,58.079629629629636,38.158181818181816,37.61296296296294,95.16666666666667,0.0,21.76666666666667,27.116666666666667,620.3333333333333,320.0
2021-04-09 14:00:00+00:00,78.12727272727273,0.0,46.94444444444444,0.0,38.09090909090909,0.0,0.0,19.962962962962962,30.254545454545454,0.0,39.592592592592595,0.0,1.0,1.0,1.0,1.0,1.0,84.24363636363634,1.4000000000000004,19.766666666666648,17.648148148148152,17.89818181818182,17.024074074074065,17.922222222222214,42.9109090909091,44.21818181818184,58.04909090909093,58.119999999999976,38.33090909090909,37.36363636363635,93.83333333333333,0.0,21.703333333333337,26.56666666666667,611.5,310.0
2021-04-09 15:00:00+00:00,68.50909090909092,0.0,50.50909090909091,0.0,30.527272727272727,0.0,0.0,20.345454545454544,30.09090909090909,0.0,39.38181818181818,0.0,1.0,1.0,1.0,1.0,1.0,83.91481481481489,0.8999999999999991,19.739999999999988,17.48545454545455,18.360000000000007,17.725925925925907,18.01296296296297,41.98363636363636,43.48518518518518,58.04909090909086,58.02962962962959,37.75999999999998,36.931481481481505,88.66666666666667,0.0,21.856,26.166666666666664,594.4666666666667,260.0
2021-04-09 16:00:00+00:00,70.10909090909091,0.0,52.30769230769231,0.0,27.09090909090909,0.0,0.0,19.871794871794872,31.0,0.0,40.15384615384615,0.0,1.0,1.0,1.0,1.0,1.0,83.70256410256407,0.8999999999999994,20.144444444444453,17.831481481481475,18.901851851851845,18.13396226415093,18.320754716981128,42.68909090909092,43.810256410256414,58.09454545454542,58.117948717948714,38.15636363636366,37.05641025641023,93.0,1.3744,21.816000000000003,25.95,585.8,270.0
2021-04-09 17:00:00+00:00,54.28846153846154,0.0,32.733333333333334,0.0,27.307692307692307,0.0,0.0,18.966666666666665,30.423076923076923,0.0,39.733333333333334,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,82.96999999999997,0.8999999999999996,20.656363636363643,18.02727272727274,19.238888888888887,18.762962962962952,18.43518518518517,42.79230769230769,43.50333333333334,58.086538461538424,57.95666666666669,38.226923076923065,37.143333333333345,94.5,0.0149,21.880000000000003,25.7,572.3333333333333,200.0
2021-04-09 18:00:00+00:00,37.50909090909091,0.0,32.96296296296296,0.0,27.818181818181817,0.0,0.0,19.88888888888889,30.0,0.0,38.46296296296296,0.0,0.0,0.0,1.0,0.0,0.0,82.23333333333325,0.7629629629629627,22.735185185185177,20.588888888888892,19.252727272727274,18.999999999999996,18.279629629629643,41.92807017543861,42.85925925925926,57.96666666666669,57.92037037037041,37.6421052631579,36.64074074074075,94.5,0.0,21.873333333333335,25.7,566.6666666666667,150.0
2021-04-09 19:00:00+00:00,38.85454545454545,0.0,37.472727272727276,0.0,27.745454545454546,0.0,0.0,19.963636363636365,30.836363636363636,0.0,39.763636363636365,0.0,0.0,0.0,1.0,0.0,0.0,81.97272727272727,0.7000000000000002,24.009090909090894,23.014545454545466,19.498181818181813,18.953703703703702,17.820370370370377,42.50181818181818,43.39272727272727,58.089090909090864,58.06363636363632,37.96545454545454,36.75272727272731,93.16666666666667,0.0,21.844666666666665,25.7,573.4,160.0
2021-04-09 20:00:00+00:00,38.81818181818182,0.0,36.7962962962963,0.0,27.01818181818182,0.0,0.0,19.462962962962962,31.036363636363635,0.0,39.72222222222222,0.0,0.0,0.0,1.0,0.0,0.0,82.15925925925922,0.7000000000000001,24.061111111111124,23.52407407407408,19.533333333333342,18.629629629629626,17.4648148148148,42.98545454545455,43.67962962962962,58.07272727272726,58.022222222222226,38.361818181818194,36.95185185185186,94.5,0.0,21.856,25.65,562.1666666666667,150.0
2021-04-09 21:00:00+00:00,39.6,0.0,37.61818181818182,0.0,27.0,0.0,0.0,19.272727272727273,31.98181818181818,0.0,40.236363636363635,0.0,0.0,0.0,1.0,0.0,0.0,82.36363636363643,1.0,23.758181818181804,23.59999999999999,19.705454545454558,18.38333333333333,17.25740740740743,43.720000000000006,44.26181818181819,58.050909090909066,58.03272727272725,38.892727272727285,37.40909090909092,96.5,0.0,21.824000000000005,25.6,576.1,170.0
2021-04-09 22:00:00+00:00,38.72727272727273,0.0,36.94444444444444,0.0,27.054545454545455,0.0,0.0,19.74074074074074,31.4,0.0,39.74074074074074,0.0,0.0,0.0,1.0,0.0,0.0,82.16727272727266,1.0,23.361818181818176,23.343636363636353,19.561818181818193,17.955555555555552,17.066666666666674,43.225454545454554,43.61454545454545,57.9709090909091,57.95454545454546,38.63999999999997,36.96909090909095,95.33333333333333,0.0,21.880000000000003,25.6,594.9666666666667,150.0
2021-04-09 23:00:00+00:00,40.38181818181818,0.0,38.90909090909091,0.0,27.10909090909091,0.0,0.0,20.0,32.054545454545455,0.0,40.61818181818182,0.0,0.0,0.0,1.0,0.0,0.0,82.60370370370369,1.0,23.027777777777796,23.196296296296314,19.62545454545455,18.040740740740734,16.903703703703687,43.33636363636363,44.016666666666666,57.9345454545455,57.98518518518519,38.66,37.127777777777766,96.16666666666667,0.0,21.824000000000005,25.6,575.7,160.0
2021-04-10 00:00:00+00:00,40.654545454545456,0.0,38.81481481481482,0.0,27.072727272727274,0.0,0.0,19.90740740740741,32.25454545454546,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.63703703703703,1.599999999999999,22.790909090909096,23.354545454545462,19.6814814814815,18.26111111111111,16.78333333333333,44.12500000000002,44.605555555555554,58.02142857142856,58.020370370370394,39.18928571428573,37.698148148148164,94.66666666666667,0.0,21.82666666666667,25.6,576.7666666666667,170.0
2021-04-10 01:00:00+00:00,40.482142857142854,0.0,38.907407407407405,0.0,27.0,0.0,0.0,19.85185185185185,32.0,0.0,40.833333333333336,0.0,0.0,0.0,1.0,0.0,0.0,82.83636363636369,1.599999999999999,22.601851851851865,23.34259259259257,19.760000000000016,18.207547169811317,16.68113207547171,44.10727272727272,44.58727272727274,58.056363636363606,57.99999999999999,39.27454545454544,37.72363636363633,93.5,0.0,21.860000000000003,25.55,576.8333333333333,170.0
2021-04-10 02:00:00+00:00,40.50909090909091,0.0,39.43636363636364,0.0,27.036363636363635,0.0,0.0,19.98181818181818,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,82.95000000000003,1.599999999999999,22.46727272727274,23.367272727272738,19.672727272727283,18.548148148148147,16.600000000000016,43.85818181818183,44.538888888888884,57.95818181818185,57.96666666666666,39.089090909090885,37.579629629629615,91.83333333333333,0.0,21.763333333333332,25.71666666666666,575.0333333333333,160.0
2021-04-10 03:00:00+00:00,40.09090909090909,0.0,38.53703703703704,0.0,26.78181818181818,0.0,0.0,19.203703703703702,32.0,0.0,40.72222222222222,0.0,0.0,0.0,1.0,0.0,0.0,82.73703703703697,2.099999999999998,22.39454545454545,23.5,19.8890909090909,18.70555555555556,16.581481481481493,44.027272727272724,44.68518518518519,58.09272727272723,58.055555555555536,39.20363636363638,37.69814814814817,92.16666666666667,0.0,21.643333333333338,25.548333333333336,583.0,170.0
2021-04-10 04:00:00+00:00,39.50909090909091,0.0,38.129629629629626,0.0,25.87272727272727,0.0,0.0,18.09259259259259,31.927272727272726,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,83.15925925925929,2.099999999999998,22.29999999999998,23.5,19.864814814814796,18.607407407407408,16.516666666666666,44.072727272727256,44.696296296296296,58.07999999999997,58.0462962962963,39.24363636363636,37.77037037037036,93.0,0.8551,21.608,25.07,584.5,160.0
2021-04-10 05:00:00+00:00,40.127272727272725,0.0,53.129629629629626,0.0,26.12727272727273,0.0,0.0,18.61111111111111,32.054545454545455,0.0,40.648148148148145,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,83.68363636363641,2.099999999999998,22.266666666666673,23.5,19.714545454545465,18.811111111111103,16.298148148148147,44.0890909090909,44.82181818181817,57.96727272727276,57.94000000000003,39.26181818181818,37.639999999999986,92.5,0.0,21.700000000000003,24.875,582.1666666666666,190.0
2021-04-10 06:00:00+00:00,49.127272727272725,0.0,57.49090909090909,0.0,26.618181818181817,0.0,0.0,19.509090909090908,33.872727272727275,0.0,44.236363636363635,0.0,0.0,0.0,1.0,1.0,0.0,84.14629629629627,2.338888888888887,22.20000000000002,22.970909090909075,19.839999999999996,18.225925925925903,16.627777777777787,45.30363636363637,46.446296296296296,58.01090909090906,58.05185185185182,40.005454545454555,38.570370370370355,92.33333333333333,0.0,21.726,24.8,564.3666666666666,220.0
2021-04-10 07:00:00+00:00,69.36363636363636,0.0,53.611111111111114,0.0,26.618181818181817,0.0,0.0,19.037037037037038,33.85454545454545,0.0,38.7962962962963,1.8333333333333333,0.9818181818181818,0.0,1.0,1.0,0.9150943396226415,84.06545454545459,2.299999999999998,21.36727272727272,22.352727272727254,19.681481481481487,18.281481481481467,20.01296296296298,45.51272727272726,43.881818181818176,58.0472727272727,57.98909090909092,40.31454545454545,37.1890909090909,90.0,0.0,21.82,24.8,572.4999999999999,260.0
2021-04-10 08:00:00+00:00,42.836363636363636,0.0,38.81818181818182,0.0,26.69090909090909,0.0,0.0,19.21818181818182,32.45454545454545,0.0,40.03636363636364,0.0,0.09090909090909091,0.0,1.0,0.0,1.0,83.24999999999999,2.299999999999998,22.401851851851855,22.753703703703682,19.705454545454558,19.283018867924515,18.916981132075467,44.96545454545456,43.5,58.00727272727273,58.00740740740742,39.827272727272714,36.77037037037037,83.83333333333333,101.94380000000001,21.791904761904767,24.683333333333334,583.4190476190477,190.0
2021-04-10 09:00:00+00:00,40.27272727272727,0.0,35.2962962962963,0.0,27.01818181818182,0.0,0.0,20.0,30.454545454545453,0.0,39.833333333333336,0.0,0.0,0.0,1.0,0.0,0.0,82.60181818181817,2.583636363636361,24.285454545454556,23.292727272727276,19.658181818181827,19.35185185185184,18.518518518518505,43.31090909090911,43.594545454545454,57.905454545454596,57.96727272727276,38.69818181818181,37.02727272727273,76.33333333333333,321.7161,21.891428571428573,24.56,574.2047619047619,150.0
