,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-10 10:00:00+00:00,49.836363636363636,0.0,36.81481481481482,0.0,27.01818181818182,0.0,0.0,20.0,31.01818181818182,0.0,40.0,0.0,0.0,0.48214285714285715,1.0,0.0,0.0,82.25185185185188,2.5999999999999974,23.821818181818177,21.889090909090903,19.70000000000001,18.97962962962963,18.070370370370362,42.835087719298244,43.529629629629625,57.93684210526318,57.9925925925926,38.28947368421054,36.86111111111112,66.5,269.4989,21.986666666666668,24.5,593.0333333333333,180.0
2021-04-10 11:00:00+00:00,54.872727272727275,0.0,29.418181818181818,0.0,27.672727272727272,0.0,0.0,20.0,28.98181818181818,0.0,36.81818181818182,0.0,0.0,1.0,1.0,0.0,0.0,82.0981818181818,2.5999999999999974,21.825454545454544,18.09636363636365,19.66181818181819,18.370370370370367,17.5962962962963,41.23272727272727,41.3581818181818,57.912727272727295,57.9818181818182,37.25818181818182,35.832727272727276,62.5,178.65409999999997,21.90666666666667,24.416666666666664,581.3444444444444,180.0
2021-04-10 12:00:00+00:00,34.92727272727273,0.0,23.037037037037038,0.0,26.87272727272727,0.0,0.0,19.01851851851852,27.036363636363635,0.0,31.88888888888889,0.0,0.0,0.0,1.0,0.0,0.0,81.41886792452833,2.9490566037735846,23.21296296296296,20.570370370370377,19.645454545454545,18.312962962962953,17.311111111111106,39.465454545454556,39.26037735849057,58.06727272727269,58.088679245283004,36.36181818181817,34.277358490566044,72.83333333333333,0.863,21.977333333333334,24.14,589.6333333333333,130.0
2021-04-10 13:00:00+00:00,30.527272727272727,0.0,19.70909090909091,0.0,26.10909090909091,0.0,0.0,19.145454545454545,24.0,0.0,28.89090909090909,5.4,0.0,0.0,1.0,0.0,0.0,80.69272727272721,3.099999999999997,24.253571428571423,23.14107142857143,19.49814814814815,18.057407407407403,17.209259259259277,36.53454545454546,37.99818181818182,58.03636363636362,57.903636363636394,35.02909090909091,32.990909090909085,81.0,121.4479,21.855,24.1,566.65,110.0
2021-04-10 14:00:00+00:00,30.89090909090909,0.0,21.425925925925927,0.0,27.363636363636363,0.0,0.0,19.75925925925926,22.6,0.0,28.37037037037037,0.0,0.0,0.0,1.0,0.0,0.0,80.20370370370371,3.099999999999997,24.05740740740743,23.75740740740739,19.476785714285718,17.881132075471687,17.200000000000017,33.38727272727274,37.04259259259259,57.89272727272732,57.96481481481486,33.516363636363636,32.0462962962963,81.66666666666667,20.5417,22.011428571428574,24.25,581.4761904761905,100.0
2021-04-10 15:00:00+00:00,40.92727272727273,0.0,37.68518518518518,0.0,29.21818181818182,0.0,0.0,20.61111111111111,30.30909090909091,0.0,38.72222222222222,0.0,0.0,0.0,1.0,0.0,0.0,81.0890909090909,3.330909090909088,23.670909090909095,23.881818181818186,20.088888888888878,17.718518518518522,17.131481481481494,38.56545454545454,39.86181818181819,58.016363636363586,58.02727272727269,35.86727272727271,34.62909090909091,54.333333333333336,43.144499999999994,21.96266666666667,24.186666666666664,571.6,150.0
2021-04-10 16:00:00+00:00,38.4,0.0,29.181818181818183,0.0,27.345454545454544,0.0,0.0,19.454545454545453,28.945454545454545,0.0,33.56363636363636,1.8,0.0,0.0,1.0,0.0,0.0,81.90185185185183,3.300000000000002,23.390740740740718,23.900000000000006,19.772727272727273,17.868518518518513,16.83333333333334,41.02363636363634,39.76111111111111,57.9454545454546,57.96111111111113,37.08363636363635,34.74074074074073,49.833333333333336,56.980000000000004,21.854666666666667,23.598333333333336,583.7333333333333,140.0
2021-04-10 17:00:00+00:00,39.094339622641506,0.0,33.16981132075472,0.0,28.90566037735849,0.0,0.0,20.9811320754717,29.0,0.0,35.113207547169814,0.0,0.0,0.0,1.0,0.0,0.0,81.16415094339614,3.3000000000000016,23.144000000000002,23.9,19.66153846153847,17.954716981132076,16.866037735849044,40.303703703703704,39.66603773584905,57.93333333333333,57.969811320754715,36.67222222222221,34.69811320754718,52.333333333333336,2.4711000000000003,21.95,23.075,576.5,140.0
2021-04-10 18:00:00+00:00,37.63636363636363,0.0,32.7037037037037,0.0,28.418181818181818,0.0,0.0,20.444444444444443,29.12727272727273,0.0,35.2962962962963,0.0,0.0,0.0,1.0,0.0,0.0,81.25555555555559,3.487037037037038,22.9290909090909,23.694545454545477,19.75555555555557,18.444444444444443,16.899999999999984,40.49814814814815,39.89444444444445,57.99259259259262,57.9740740740741,36.733333333333334,34.79444444444445,59.833333333333336,0.0,21.941333333333336,22.619999999999997,582.4,140.0
2021-04-10 19:00:00+00:00,39.836363636363636,0.0,38.2962962962963,0.0,29.0,0.0,0.0,20.925925925925927,30.745454545454546,0.0,38.44444444444444,0.0,0.0,0.0,1.0,0.0,0.0,81.5722222222222,3.400000000000003,22.74909090909093,23.720000000000027,19.99454545454546,18.733333333333324,16.88703703703702,41.74285714285713,41.427777777777784,57.96785714285712,58.02407407407404,37.45714285714286,35.6851851851852,62.833333333333336,0.0,21.944,22.4,586.7,150.0
2021-04-10 20:00:00+00:00,40.056603773584904,0.0,40.907407407407405,0.0,27.60377358490566,0.0,0.0,19.90740740740741,32.056603773584904,0.0,40.96296296296296,0.0,0.0,0.0,1.0,0.0,0.0,82.25818181818185,3.400000000000003,22.618181818181814,23.700000000000024,19.923636363636355,18.60555555555557,16.8148148148148,43.530769230769224,43.84363636363636,58.126923076923035,58.072727272727256,38.69423076923077,37.05272727272727,68.66666666666667,0.0,21.898666666666667,22.3,588.9,160.0
2021-04-10 21:00:00+00:00,40.763636363636365,0.0,40.74545454545454,0.0,25.563636363636363,0.0,0.0,18.2,33.90909090909091,0.0,41.74545454545454,0.0,0.0,0.0,1.0,0.0,0.0,83.16481481481482,3.300000000000002,22.51851851851852,23.700000000000024,19.877777777777762,18.539622641509432,16.799999999999983,45.89272727272727,45.812962962962956,58.107272727272694,58.031481481481485,40.401818181818186,38.26851851851853,70.66666666666667,0.0,21.933333333333337,22.275,574.5,180.0
2021-04-10 22:00:00+00:00,41.018181818181816,0.0,41.49090909090909,0.0,25.163636363636364,0.0,0.0,18.0,34.0,0.0,41.836363636363636,0.0,0.0,0.0,1.0,0.0,0.0,83.82727272727276,3.300000000000002,22.43454545454546,23.700000000000024,19.894545454545447,18.307407407407403,16.73888888888891,46.70181818181817,46.5127272727273,58.014545454545456,58.036363636363625,40.98000000000002,38.70909090909091,70.33333333333333,0.0,21.912000000000003,22.2,576.4666666666666,180.0
2021-04-10 23:00:00+00:00,41.36363636363637,0.0,42.370370370370374,0.0,26.30909090909091,0.0,0.0,18.64814814814815,33.90909090909091,0.0,42.425925925925924,0.0,0.0,0.0,1.0,0.0,0.0,83.50727272727273,3.300000000000002,22.352727272727247,23.700000000000024,19.674545454545466,18.024074074074072,16.657407407407415,45.9909090909091,46.90727272727272,57.90181818181822,57.950909090909114,40.620000000000005,38.74181818181818,73.33333333333333,0.0,21.973333333333336,22.06,567.6666666666667,180.0
2021-04-11 00:00:00+00:00,41.872727272727275,0.0,43.72727272727273,0.0,26.818181818181817,0.0,0.0,19.254545454545454,34.0,0.0,43.981818181818184,0.0,0.0,0.0,1.0,0.0,0.0,83.06666666666666,3.0814814814814793,22.29999999999998,23.700000000000024,19.721818181818197,18.331481481481475,16.592592592592606,46.116363636363666,47.71666666666666,57.96727272727274,57.983333333333306,40.55454545454544,39.16666666666668,73.66666666666667,0.0,22.076,21.98,587.6,180.0
2021-04-11 01:00:00+00:00,42.43636363636364,0.0,45.27777777777778,0.0,26.236363636363638,0.0,0.0,18.796296296296298,34.67272727272727,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,83.6185185185185,3.0,22.23703703703706,23.700000000000024,19.749999999999996,18.43518518518517,16.503703703703703,46.76,48.81851851851851,58.07636363636359,58.01851851851852,41.03818181818182,39.842592592592595,75.66666666666667,0.0,22.112000000000002,21.833333333333336,579.3333333333333,190.0
2021-04-11 02:00:00+00:00,42.945454545454545,0.0,44.574074074074076,0.0,25.30909090909091,0.0,0.0,17.59259259259259,35.43636363636364,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,84.05925925925922,3.0,22.20000000000002,23.700000000000024,19.830909090909074,18.370370370370363,16.5,47.77818181818185,49.48333333333332,58.11090909090904,58.01111111111112,41.807272727272746,40.39444444444444,78.0,0.0,22.122000000000003,21.225,591.5,190.0
2021-04-11 03:00:00+00:00,42.163636363636364,0.0,43.77777777777778,0.0,24.90909090909091,0.0,0.0,18.0,34.43636363636364,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,84.62962962962958,2.6685185185185185,22.161111111111108,23.700000000000024,19.787272727272736,18.301886792452834,16.43584905660376,47.66727272727271,49.50370370370371,58.07999999999996,57.99074074074073,41.874545454545455,40.605555555555526,79.5,0.0,21.82,20.85,585.0,190.0
2021-04-11 04:00:00+00:00,43.10909090909091,0.0,44.345454545454544,0.0,24.963636363636365,0.0,0.0,17.454545454545453,35.0,0.0,45.163636363636364,0.0,0.0,0.0,1.0,0.0,0.0,85.1872727272727,2.5999999999999974,22.225454545454557,23.707272727272745,19.70545454545455,18.227777777777774,16.399999999999984,47.95090909090912,49.92727272727273,58.05818181818178,57.99636363636366,41.950909090909086,40.869090909090914,81.66666666666667,42.240700000000004,21.756666666666668,20.966666666666665,584.1666666666667,200.0
2021-04-11 05:00:00+00:00,44.07272727272727,0.0,59.166666666666664,0.0,24.490909090909092,0.0,0.0,17.944444444444443,36.018181818181816,0.0,46.611111111111114,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,85.8055555555556,2.5999999999999974,22.696363636363635,23.700000000000024,19.77037037037037,18.620370370370367,16.07592592592593,48.78363636363637,50.49814814814816,58.07272727272724,58.02222222222222,42.7018181818182,41.38703703703704,80.5,154.374,21.892666666666667,21.14,602.1777777777777,220.0
2021-04-11 06:00:00+00:00,52.054545454545455,0.0,60.74074074074074,0.0,24.054545454545455,0.0,0.0,17.88888888888889,36.945454545454545,0.0,47.77777777777778,0.0,0.0,0.0,1.0,1.0,0.0,86.40000000000006,2.200000000000002,22.714814814814822,23.240740740740744,19.70909090909092,18.055555555555557,16.409259259259255,49.414545454545426,50.81272727272728,58.05454545454542,58.010909090909074,43.44909090909086,41.71636363636366,76.0,269.4366,21.933333333333334,21.35,585.0151515151516,260.0
2021-04-11 07:00:00+00:00,70.07272727272728,0.0,45.666666666666664,0.0,24.2,0.0,0.0,16.77777777777778,35.56363636363636,0.0,24.87037037037037,63.129629629629626,0.9814814814814815,0.0,1.0,1.0,0.9074074074074074,85.72037037037038,2.200000000000002,21.547272727272716,22.669090909090922,19.712727272727285,18.174074074074085,20.068518518518506,48.85090909090909,42.03518518518517,58.00727272727272,57.996296296296315,42.98181818181818,35.781481481481485,58.5,387.8315,21.918666666666667,21.546666666666667,576.6,270.0
2021-04-11 08:00:00+00:00,43.29090909090909,0.0,7.3090909090909095,0.0,25.181818181818183,0.0,0.0,18.654545454545456,32.10909090909091,0.0,17.745454545454546,0.0,0.09090909090909091,0.0,1.0,0.0,1.0,83.3388888888889,2.200000000000002,22.461111111111116,23.074074074074087,19.645454545454562,19.040740740740755,19.07592592592591,46.490909090909106,34.44814814814814,57.894545454545494,57.92592592592596,40.91272727272728,29.005555555555567,45.5,478.1072,21.82,21.288333333333334,595.3666666666667,150.0
2021-04-11 09:00:00+00:00,38.345454545454544,0.0,8.309090909090909,0.0,25.454545454545453,0.0,0.0,19.8,29.490909090909092,0.0,19.054545454545455,0.0,0.0,0.0,1.0,0.0,0.0,81.29818181818182,3.0709090909090877,24.40181818181818,23.576363636363652,19.70000000000001,19.17592592592594,18.440740740740736,44.02363636363634,32.71090909090909,58.0345454545454,57.98545454545452,39.19636363636364,27.90545454545452,36.666666666666664,537.8631,22.47666666666667,27.958333333333332,711.6666666666666,130.0
2021-04-11 10:00:00+00:00,40.836363636363636,0.0,17.58490566037736,0.0,24.945454545454545,0.0,0.0,19.641509433962263,26.963636363636365,0.0,23.641509433962263,0.0,0.0,0.48148148148148145,1.0,0.0,0.0,80.20555555555556,3.099999999999997,23.918181818181814,21.67090909090908,19.629090909090912,18.949056603773585,17.852830188679246,41.66181818181819,33.62592592592592,58.050909090909066,57.97407407407409,37.60181818181818,28.609259259259264,34.666666666666664,562.2639,21.886666666666667,20.445,596.2333333333333,130.0
2021-04-11 11:00:00+00:00,43.54545454545455,0.0,20.30909090909091,0.0,25.0,0.0,0.0,18.472727272727273,26.072727272727274,0.0,32.03636363636364,0.0,0.0,1.0,1.0,0.0,0.0,82.06909090909092,3.099999999999997,21.854545454545455,17.61454545454547,19.439999999999994,19.10555555555556,17.151851851851845,39.550909090909094,37.19272727272726,57.95454545454548,58.019999999999996,36.42181818181818,32.15272727272726,30.166666666666668,534.1627,21.896000000000004,20.17,584.9,150.0
2021-04-11 12:00:00+00:00,28.927272727272726,0.0,16.64814814814815,0.0,25.036363636363635,0.0,0.0,18.38888888888889,25.181818181818183,0.0,26.537037037037038,1.8333333333333333,0.0,0.0,1.0,0.0,0.0,82.19444444444443,3.1907407407407393,23.120370370370384,20.4537037037037,19.29444444444444,19.06851851851853,16.62222222222223,37.74363636363636,36.85370370370369,57.92181818181821,57.94814814814817,35.58363636363637,31.949999999999978,25.666666666666668,479.6941,21.89714285714286,19.80452380952381,579.9285714285713,110.0
2021-04-11 13:00:00+00:00,27.727272727272727,0.0,18.036363636363635,0.0,25.6,0.0,0.0,19.472727272727273,24.545454545454547,0.0,26.436363636363637,0.0,0.0,0.0,1.0,0.0,0.0,81.38333333333331,3.199999999999998,24.2472727272727,23.12181818181817,19.330909090909085,19.390740740740732,16.909259259259247,36.17818181818181,36.41851851851853,57.91272727272732,57.95555555555556,34.907272727272726,31.38333333333331,24.666666666666668,322.75210000000004,21.94666666666667,19.546666666666667,602.9,110.0
2021-04-11 14:00:00+00:00,27.12727272727273,0.0,15.796296296296296,0.0,27.6,0.0,0.0,19.98148148148148,23.672727272727272,0.0,24.40740740740741,1.8333333333333333,0.0,0.0,1.0,0.0,0.0,81.05,3.199999999999998,24.20181818181818,23.779999999999998,19.474545454545453,19.174074074074085,17.222222222222243,34.74181818181819,35.62592592592594,57.88000000000004,57.966666666666704,34.15272727272727,30.648148148148174,24.833333333333332,154.40019999999998,21.66388888888889,19.481944444444444,587.7222222222223,90.0
2021-04-11 15:00:00+00:00,27.581818181818182,0.0,17.88888888888889,0.0,30.09090909090909,0.0,0.0,21.296296296296298,24.6,7.2,25.814814814814813,0.0,0.0,0.0,1.0,0.0,0.0,80.57454545454547,3.699999999999997,23.938181818181807,23.94363636363636,19.548076923076913,19.14074074074076,17.274074074074058,33.761818181818185,35.239999999999995,58.0454545454545,57.95272727272728,33.72727272727271,30.20363636363636,27.333333333333332,50.835499999999996,21.875999999999998,19.1,598.4,90.0
2021-04-11 16:00:00+00:00,26.490909090909092,0.0,18.454545454545453,0.0,28.345454545454544,0.0,0.0,22.763636363636362,23.254545454545454,3.6,26.0,0.0,0.0,0.0,1.0,0.0,0.0,78.03148148148153,3.699999999999997,23.714545454545462,23.9309090909091,19.823636363636368,19.084905660377366,17.384905660377342,33.33636363636365,35.02962962962964,57.96181818181823,57.93518518518519,33.49818181818184,29.95370370370369,30.666666666666668,5.675000000000001,21.85857142857143,19.128571428571426,578.7619047619048,90.0
2021-04-11 17:00:00+00:00,26.9811320754717,0.0,20.339622641509433,0.0,30.09433962264151,0.0,0.0,22.81132075471698,25.547169811320753,13.075471698113208,27.245283018867923,0.0,0.0,0.0,1.0,0.0,0.0,80.20943396226416,3.699999999999997,23.550000000000004,23.900000000000006,19.873584905660376,19.03773584905661,17.48867924528302,33.14444444444444,35.00754716981131,57.95555555555555,58.10566037735847,33.36666666666666,29.977358490566033,32.666666666666664,0.0,21.792,19.255000000000003,600.2,90.0
2021-04-11 18:00:00+00:00,28.527272727272727,0.0,22.563636363636363,0.0,31.345454545454544,0.0,0.0,22.963636363636365,25.763636363636362,0.0,27.945454545454545,0.0,0.0,0.0,1.0,0.0,0.0,80.72181818181815,4.198181818181814,23.438888888888897,23.898148148148152,19.732727272727267,18.977777777777774,17.598148148148166,32.247272727272716,35.05090909090909,57.96545454545453,57.963636363636354,32.95454545454546,30.138181818181796,35.166666666666664,0.0,21.48,19.5,586.5,90.0
2021-04-11 19:00:00+00:00,31.0,0.0,29.24074074074074,0.0,30.803571428571427,0.0,0.0,22.90740740740741,28.107142857142858,0.0,30.14814814814815,0.0,0.0,0.0,1.0,0.0,0.0,80.59259259259254,4.099999999999996,23.40000000000001,23.809090909090884,20.00909090909091,19.025925925925932,17.600000000000016,33.59272727272728,35.81296296296296,58.06909090909089,58.06111111111108,33.567272727272716,30.72407407407407,38.833333333333336,0.0,21.527777777777782,19.63888888888889,587.3611111111111,100.0
2021-04-11 20:00:00+00:00,33.74545454545454,0.0,31.6,0.0,30.327272727272728,0.0,0.0,22.09090909090909,29.89090909090909,0.0,32.07272727272727,0.0,0.0,0.0,1.0,0.0,0.0,81.12909090909083,4.099999999999996,23.322222222222198,23.799999999999976,20.11481481481483,19.020370370370372,17.600000000000016,36.16363636363636,36.850909090909084,58.052727272727246,58.058181818181815,34.763636363636365,31.723636363636366,45.666666666666664,0.0,21.768,19.54,583.0,120.0
2021-04-11 21:00:00+00:00,34.2,0.0,33.05555555555556,0.0,29.0,0.0,0.0,21.0,28.87272727272727,0.0,32.833333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.25740740740738,4.774074074074073,23.299999999999976,23.799999999999976,20.032727272727275,19.0037037037037,17.54074074074074,38.041818181818186,37.74259259259259,58.04545454545452,58.02407407407406,35.65272727272729,32.712962962962976,50.5,0.0,21.810000000000002,19.75,591.0,130.0
2021-04-11 22:00:00+00:00,34.81818181818182,0.0,33.36363636363637,0.0,28.87272727272727,0.0,0.0,20.98181818181818,29.0,0.0,33.472727272727276,0.0,0.0,0.0,1.0,0.0,0.0,81.20181818181811,4.699999999999996,23.287272727272715,23.799999999999976,19.932727272727256,18.901886792452814,17.479245283018862,39.35454545454544,38.338181818181816,58.089090909090885,58.036363636363625,36.25272727272728,33.24727272727273,49.666666666666664,0.0,21.772,19.9,593.3333333333333,130.0
2021-04-11 23:00:00+00:00,36.18181818181818,0.0,35.0377358490566,0.0,28.21818181818182,0.0,0.0,20.79245283018868,29.10909090909091,0.0,35.056603773584904,0.0,0.0,0.0,1.0,0.0,0.0,81.35370370370373,4.699999999999996,23.20000000000002,23.799999999999976,19.929090909090903,18.879629629629616,17.399999999999984,40.243636363636384,39.08333333333334,58.045454545454525,58.01851851851852,36.590909090909086,33.93703703703703,48.5,0.0,21.64,19.9,578.5,140.0
2021-04-12 00:00:00+00:00,36.945454545454545,0.0,36.32727272727273,0.0,28.036363636363635,0.0,0.0,20.563636363636363,30.0,0.0,36.0,0.0,0.0,0.0,1.0,0.0,0.0,81.53454545454547,5.320000000000006,23.189090909090915,23.799999999999976,20.00185185185185,18.862962962962946,17.31296296296295,41.185454545454576,39.630909090909086,58.07090909090904,58.049090909090886,37.016363636363614,34.51999999999997,69.83333333333333,0.0,21.726666666666667,20.075,586.8333333333333,140.0
2021-04-12 01:00:00+00:00,36.4,0.0,35.45454545454545,0.0,28.0,0.0,0.0,20.163636363636364,29.90909090909091,0.0,36.0,0.0,0.0,0.0,1.0,0.0,0.0,81.68148148148146,5.300000000000005,23.099999999999998,23.799999999999976,19.92181818181817,18.72777777777779,17.25740740740742,41.092727272727245,39.8074074074074,58.06181818181816,58.022222222222204,37.06181818181818,34.72592592592592,91.16666666666667,0.0,21.84,20.6,607.6666666666667,140.0
2021-04-12 02:00:00+00:00,36.981818181818184,0.0,36.7037037037037,0.0,28.072727272727274,0.0,0.0,20.12962962962963,30.0,0.0,36.48148148148148,0.0,0.0,0.0,1.0,0.0,0.0,81.72222222222223,5.300000000000005,23.049090909090914,23.799999999999976,19.753571428571444,18.60185185185186,17.200000000000017,40.961818181818195,40.0462962962963,58.025454545454544,58.007407407407406,37.0,34.92407407407407,91.66666666666667,0.0,21.690000000000005,22.30833333333333,586.3333333333334,150.0
2021-04-12 03:00:00+00:00,41.30909090909091,0.0,42.888888888888886,0.0,28.763636363636362,0.0,0.0,20.666666666666668,31.636363636363637,0.0,40.925925925925924,0.0,0.0,0.0,1.0,0.0,0.0,81.83454545454545,5.9109090909090956,23.0,23.799999999999976,19.681818181818194,17.93333333333332,17.200000000000017,41.94000000000001,42.12181818181818,57.96,57.99818181818178,37.620000000000005,36.13090909090909,89.0,0.0,21.593333333333337,24.125,611.3333333333333,160.0
2021-04-12 04:00:00+00:00,43.0,0.0,43.22222222222222,0.0,27.654545454545456,0.0,0.0,20.01851851851852,33.21818181818182,0.0,41.925925925925924,0.0,0.0,0.0,1.0,0.0,0.0,82.35740740740745,5.800000000000005,22.90181818181819,23.799999999999976,20.04259259259259,17.87777777777777,17.138888888888896,43.95818181818184,44.33703703703703,58.13272727272722,58.06111111111109,39.11818181818185,37.522222222222226,87.16666666666667,0.0,21.355555555555558,25.409722222222225,612.9166666666666,180.0
2021-04-12 05:00:00+00:00,42.14545454545455,0.0,55.236363636363635,0.0,27.163636363636364,0.0,0.0,19.98181818181818,32.81818181818182,0.0,41.85454545454545,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,82.71296296296298,5.800000000000005,22.829629629629604,23.799999999999976,19.867272727272713,18.518867924528294,16.89811320754715,44.3709090909091,44.77037037037038,58.07636363636359,58.00925925925925,39.52363636363635,37.685185185185205,83.33333333333333,0.0639,21.300000000000004,26.84166666666667,682.5555555555555,190.0
2021-04-12 06:00:00+00:00,49.38181818181818,0.0,56.22222222222222,0.0,27.618181818181817,0.0,0.0,20.0,32.09090909090909,0.0,42.888888888888886,0.0,0.07142857142857142,0.0,1.0,1.0,0.8240740740740741,83.01818181818182,6.399999999999996,22.594545454545454,23.32727272727274,19.739999999999984,17.9925925925926,19.56296296296297,43.89818181818179,45.094545454545454,58.05999999999997,58.00363636363636,39.3272727272727,37.776363636363605,76.83333333333333,2.5723,21.52555555555556,29.9875,951.9444444444445,210.0
2021-04-12 07:00:00+00:00,74.50909090909092,0.0,54.851851851851855,0.0,29.672727272727272,0.0,0.0,20.75925925925926,31.927272727272726,0.0,42.148148148148145,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,82.92407407407407,6.399999999999996,21.21454545454547,19.87818181818183,19.31111111111111,18.220370370370354,18.425925925925924,43.63818181818181,44.29629629629631,57.95454545454543,58.02222222222221,38.918181818181836,37.47037037037038,70.16666666666667,123.26140000000001,22.04527777777778,32.30625,1120.6944444444446,280.0
2021-04-12 08:00:00+00:00,64.18181818181819,0.0,41.6,0.0,34.61818181818182,0.0,0.0,21.272727272727273,29.618181818181817,0.0,27.98181818181818,46.49090909090909,1.0,1.0,1.0,1.0,1.0,82.66666666666664,6.399999999999996,20.16,18.061818181818182,18.46727272727272,18.240740740740737,18.157407407407415,42.040000000000006,40.12962962962962,58.139999999999986,57.97222222222222,37.76909090909091,34.56851851851851,59.333333333333336,260.778,22.148095238095237,32.93888888888889,1118.75,240.0
2021-04-12 09:00:00+00:00,60.49090909090909,0.0,41.96296296296296,0.0,41.32727272727273,0.0,0.0,23.796296296296298,28.2,0.0,35.98148148148148,6.962962962962963,1.0,1.0,1.0,1.0,1.0,81.8185185185185,5.8703703703703765,19.61454545454546,17.561818181818197,18.037735849056613,17.57962962962964,18.09444444444446,39.08181818181819,38.62407407407408,57.76,57.87037037037038,36.083636363636344,33.516666666666666,53.833333333333336,316.0775,22.19246031746032,32.398313492063494,999.4246031746032,220.0
2021-04-12 10:00:00+00:00,42.36363636363637,0.0,6.32,0.0,32.74545454545454,0.0,0.0,18.26,20.854545454545455,32.4,8.56,86.24,1.0,1.0,1.0,1.0,1.0,81.27199999999999,5.800000000000004,19.48148148148147,17.583333333333332,17.950000000000003,17.527777777777786,18.11851851851853,34.556363636363635,35.47400000000001,58.07090909090912,57.937999999999995,34.12545454545455,29.904000000000007,49.5,110.69969999999999,22.170555555555552,31.744444444444444,911.9722222222222,160.0
2021-04-12 11:00:00+00:00,34.38181818181818,0.0,6.32,0.0,34.03636363636364,0.0,0.0,18.26,18.4,23.4,8.56,86.24,1.0,1.0,1.0,1.0,1.0,81.27199999999999,5.800000000000004,19.51272727272727,17.62909090909092,17.570909090909094,17.253703703703703,18.08333333333334,29.276363636363637,35.47400000000001,57.84909090909088,57.937999999999995,31.26727272727274,29.904000000000007,49.5,3.0686,21.832142857142856,31.00297619047619,808.1944444444443,110.0
2021-04-12 12:00:00+00:00,24.27777777777778,0.0,6.32,0.0,45.05555555555556,0.0,0.0,18.26,17.203703703703702,79.75925925925925,8.56,86.24,1.0,1.0,1.0,1.0,1.0,81.27199999999999,5.800000000000004,19.69814814814816,17.764814814814812,17.53818181818182,17.43518518518519,18.061111111111117,27.537037037037038,35.47400000000001,57.955555555555534,57.937999999999995,29.966666666666665,29.904000000000007,52.666666666666664,0.0,21.77,30.575,768.5833333333334,80.0
2021-04-12 13:00:00+00:00,19.163636363636364,0.0,0.0,0.0,41.8,0.0,0.0,3.0,15.218181818181819,88.96363636363637,9.773584905660377,90.18867924528301,1.0,1.0,1.0,1.0,1.0,74.1648148148148,6.399999999999996,19.458181818181824,17.532727272727275,17.274545454545468,17.820370370370373,17.987037037037027,25.456363636363626,31.01851851851852,58.03636363636362,26.170370370370364,28.40545454545454,25.748148148148157,57.0,0.0,21.394,30.445,632.8,60.0
2021-04-12 14:00:00+00:00,21.796296296296298,0.0,0.0,0.0,39.907407407407405,0.0,0.0,3.0,17.48148148148148,83.22222222222223,12.962962962962964,0.0,1.0,1.0,1.0,1.0,1.0,72.13518518518518,6.399999999999996,19.329090909090894,17.369090909090897,17.72222222222221,17.50185185185185,18.055555555555568,24.24545454545455,30.153703703703712,58.150909090909096,24.20000000000002,27.341818181818176,25.127777777777787,61.666666666666664,0.0,21.493333333333332,30.96666666666667,606.5,60.0
2021-04-12 15:00:00+00:00,26.857142857142858,0.0,0.0,0.0,35.642857142857146,0.0,0.0,3.0,20.678571428571427,91.89285714285714,17.181818181818183,0.0,1.0,1.0,1.0,1.0,1.0,70.2611111111111,7.029629629629629,19.523636363636378,17.440000000000012,18.169090909090894,17.283333333333342,18.15555555555557,24.71636363636365,29.4111111111111,58.06363636363635,23.320370370370355,27.79636363636364,25.131481481481497,60.833333333333336,0.0,21.775000000000002,29.8375,630.7916666666666,60.0
2021-04-12 16:00:00+00:00,34.527272727272724,0.0,4.2105263157894735,0.0,31.181818181818183,0.0,0.0,3.0,22.672727272727272,37.163636363636364,21.263157894736842,5.2105263157894735,1.0,1.0,1.0,1.0,1.0,68.84210526315789,7.0,20.081481481481497,17.96111111111112,18.769090909090913,17.85185185185185,18.583333333333353,26.467272727272725,29.431578947368422,58.05818181818181,22.94736842105263,29.198181818181833,25.73684210526315,67.66666666666667,0.0,21.850000000000005,29.708333333333332,605.625,90.0
2021-04-12 17:00:00+00:00,21.48148148148148,0.0,5.0344827586206895,0.0,30.703703703703702,0.0,0.0,3.0,19.12962962962963,71.83333333333333,18.344827586206897,3.413793103448276,0.0,1.0,1.0,0.11320754716981132,0.018867924528301886,67.01379310344826,7.0,20.49423076923077,18.150000000000013,19.133962264150956,19.21538461538461,18.8326923076923,26.201851851851856,29.117241379310347,57.9166666666667,22.799999999999997,28.929629629629616,25.67586206896552,71.83333333333333,0.0,21.800000000000004,29.75,623.625,60.0
2021-04-12 18:00:00+00:00,15.090909090909092,0.0,7.6,0.0,31.70909090909091,0.0,0.0,3.0,20.654545454545456,94.89090909090909,18.066666666666666,0.0,0.0,0.0,1.0,0.0,0.0,66.49,7.599999999999996,21.716363636363635,19.889090909090914,19.28571428571427,19.89814814814813,19.100000000000016,26.15272727272728,28.956666666666663,58.02909090909088,22.713333333333342,28.9181818181818,25.533333333333342,75.0,0.0,21.92,29.84375,605.8333333333334,50.0
2021-04-12 19:00:00+00:00,21.181818181818183,0.0,20.551724137931036,0.0,32.03636363636364,0.0,0.0,3.0,24.963636363636365,33.14545454545455,22.93103448275862,0.0,0.0,0.0,1.0,0.0,0.0,69.39333333333336,7.599999999999996,22.416666666666657,22.07777777777777,19.641818181818174,19.792592592592573,19.03518518518519,27.55454545454545,30.213333333333324,58.02181818181813,22.700000000000003,30.061818181818182,26.290000000000003,78.33333333333333,0.0,21.950000000000003,30.083333333333332,616.5833333333334,70.0
2021-04-12 20:00:00+00:00,22.70909090909091,0.0,22.366666666666667,0.0,30.21818181818182,0.0,0.0,3.0,23.545454545454547,0.0,22.266666666666666,3.3,0.0,0.0,1.0,0.0,0.0,72.70689655172414,7.599999999999996,22.58928571428571,22.525000000000002,19.79090909090909,19.72777777777779,18.805555555555557,28.88181818181818,31.262068965517237,57.96181818181822,22.748275862068954,31.161818181818195,27.075862068965534,80.5,0.0,21.940000000000005,30.125,594.0416666666666,80.0
2021-04-12 21:00:00+00:00,24.963636363636365,0.0,22.633333333333333,0.0,30.654545454545456,0.0,0.0,3.0,24.472727272727273,0.0,22.0,0.0,0.0,0.0,1.0,0.0,0.0,74.90999999999998,8.126666666666663,22.590909090909104,22.5,19.848148148148145,19.548148148148154,18.524074074074072,29.516363636363632,31.920000000000005,58.005454545454526,22.799999999999997,31.769090909090888,27.356666666666662,83.0,0.0,21.84166666666667,30.25,611.2916666666667,80.0
2021-04-12 22:00:00+00:00,27.854545454545455,0.0,27.5,0.0,31.636363636363637,0.0,0.0,3.0,26.8,0.0,24.8,0.0,0.0,0.0,1.0,0.0,0.0,76.01666666666667,8.099999999999996,22.5,22.5,19.678181818181823,19.48518518518518,18.261111111111138,30.335714285714285,32.64999999999999,57.908928571428596,22.82,32.07678571428573,27.720000000000002,88.5,0.0,21.832500000000003,30.25,608.625,90.0
2021-04-12 23:00:00+00:00,29.98181818181818,0.0,29.066666666666666,0.0,32.61818181818182,0.0,0.0,3.0,28.963636363636365,0.0,26.8,0.0,0.0,0.0,1.0,0.0,0.0,76.78000000000002,8.099999999999996,22.5,22.5,19.896363636363624,19.407547169811306,18.049056603773586,31.54259259259259,33.346666666666664,57.95925925925926,22.899999999999988,32.70555555555557,28.26999999999999,91.66666666666667,0.0,21.9075,30.2,613.5,90.0
2021-04-13 00:00:00+00:00,30.345454545454544,0.0,31.0,0.0,32.67272727272727,0.0,0.0,3.0,29.0,0.0,27.666666666666668,0.0,0.0,0.0,1.0,0.0,0.0,77.30000000000004,8.629999999999997,22.5,22.5,19.709090909090925,19.348148148148127,17.918518518518503,31.85636363636362,33.743333333333325,58.00363636363636,22.899999999999988,32.93636363636364,28.596666666666668,87.33333333333333,0.0,21.908333333333335,29.78125,612.5,100.0
2021-04-13 01:00:00+00:00,33.236363636363635,0.0,31.566666666666666,0.0,32.163636363636364,0.0,0.0,3.0,29.327272727272728,0.0,30.333333333333332,0.0,0.0,0.0,1.0,0.0,0.0,77.39666666666666,8.599999999999996,22.5,22.5,19.655555555555562,19.298148148148137,17.803703703703686,32.90909090909092,34.55666666666668,58.04727272727272,22.983333333333334,33.256363636363645,29.39333333333333,85.33333333333333,0.0,21.9875,29.34375,606.25,100.0
2021-04-13 02:00:00+00:00,33.763636363636365,0.0,32.7,0.0,29.054545454545455,0.0,0.0,3.0,27.98181818181818,0.0,31.2,0.0,0.0,0.0,1.0,0.0,0.0,78.51333333333334,8.599999999999996,22.449090909090923,22.5,19.9090909090909,19.29629629629628,17.675925925925938,35.098181818181814,35.68,58.063636363636355,23.12666666666668,34.379999999999995,30.68,78.5,0.0,22.033333333333335,28.15625,613.3333333333334,120.0
2021-04-13 03:00:00+00:00,37.58181818181818,0.0,36.3,0.0,30.0,0.0,0.0,3.0,29.563636363636363,0.0,33.5,0.0,0.0,0.0,1.0,0.0,0.0,80.38333333333331,9.153333333333332,22.400000000000006,22.49272727272728,19.872727272727268,19.235185185185205,17.566666666666674,36.91785714285714,36.846666666666664,57.93928571428573,23.313333333333333,35.06964285714286,31.723333333333326,80.83333333333333,0.0,21.8575,26.697916666666668,604.6666666666666,130.0
2021-04-13 04:00:00+00:00,38.67272727272727,0.0,36.86666666666667,0.0,30.0,0.0,0.0,3.0,30.01818181818182,0.0,35.4,0.0,0.0,0.0,1.0,0.0,0.0,80.73000000000002,9.099999999999998,22.400000000000002,22.43518518518519,19.78703703703704,19.237037037037037,17.43333333333332,38.64000000000002,37.95666666666666,58.045454545454504,23.530000000000012,35.87999999999999,32.879999999999995,84.83333333333333,8.7534,21.812500000000004,25.98125,617.0,140.0
2021-04-13 05:00:00+00:00,40.27272727272727,0.0,51.766666666666666,0.0,29.6,0.0,0.0,3.0,30.945454545454545,0.0,37.233333333333334,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,81.74666666666668,9.099999999999998,22.370909090909066,22.530909090909095,19.81636363636363,19.13396226415094,17.186792452830193,40.19444444444444,38.876666666666665,58.11111111111106,23.736666666666654,36.54999999999999,33.84666666666667,86.0,0.0,21.653333333333336,27.833333333333332,775.0,160.0
2021-04-13 06:00:00+00:00,48.054545454545455,0.0,55.10344827586207,0.0,29.163636363636364,0.0,0.0,3.0,31.654545454545456,0.0,39.41379310344828,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,82.21666666666665,9.430000000000001,22.21481481481481,22.26296296296298,19.52363636363636,18.35925925925925,19.73703703703703,41.507272727272714,40.18666666666665,58.06545454545451,23.90666666666666,37.39272727272728,34.95,81.5,0.0219,21.875555555555557,29.808333333333337,966.7777777777777,190.0
2021-04-13 07:00:00+00:00,74.2,0.0,52.233333333333334,0.0,30.527272727272727,0.0,0.0,3.0,32.30909090909091,0.0,34.06666666666667,26.133333333333333,1.0,0.8888888888888888,1.0,1.0,1.0,81.72758620689656,9.400000000000002,21.27999999999998,19.723636363636377,18.998181818181813,18.47037037037037,18.501851851851853,42.845454545454544,39.024137931034474,58.0509090909091,24.09310344827587,38.29272727272728,33.93793103448276,76.83333333333333,102.3321,21.82936507936508,30.147817460317455,969.5039682539683,260.0
2021-04-13 08:00:00+00:00,66.34545454545454,0.0,51.53333333333333,0.0,37.2,0.0,0.0,3.0,30.01818181818182,0.0,37.2,0.0,1.0,1.0,1.0,1.0,1.0,82.52000000000001,9.400000000000002,20.020000000000003,18.09272727272728,18.324074074074066,18.54444444444445,18.427777777777766,41.198214285714286,39.00999999999999,57.92500000000001,24.57000000000001,37.24285714285714,34.09000000000001,68.5,45.3589,21.97666666666667,29.852777777777778,1073.9444444444446,250.0
2021-04-13 09:00:00+00:00,64.50909090909092,0.0,45.93333333333333,0.0,41.89090909090909,0.0,11.566666666666666,2.7333333333333334,28.70909090909091,0.0,34.266666666666666,0.0,1.0,1.0,1.0,1.0,1.0,82.36333333333329,9.420000000000003,19.640740740740753,17.740740740740755,18.065454545454543,17.875925925925923,18.20925925925927,38.49824561403507,38.45333333333334,57.83157894736841,34.2,35.91754385964911,33.52666666666667,59.166666666666664,111.52770000000001,22.019318181818182,28.677083333333332,1063.459595959596,240.0
2021-04-13 10:00:00+00:00,59.96363636363636,0.0,36.733333333333334,0.0,35.836363636363636,0.0,33.733333333333334,2.0,26.4,0.0,25.666666666666668,6.6,1.0,1.0,1.0,1.0,1.0,82.55666666666666,9.5,19.40181818181817,17.459999999999994,17.776363636363637,17.588888888888892,18.140740740740753,35.32962962962963,36.040000000000006,58.15471698113206,57.76,34.46481481481481,31.08,54.166666666666664,332.09389999999996,22.130020202020205,27.467676767676767,1129.5424242424242,200.0
2021-04-13 11:00:00+00:00,58.72727272727273,0.0,35.733333333333334,0.0,43.054545454545455,0.0,26.1,2.0,26.527272727272727,0.0,28.766666666666666,3.3,1.0,1.0,1.0,1.0,1.0,81.75000000000001,9.5,19.550000000000004,17.500000000000014,17.585454545454542,17.581481481481468,18.027777777777782,33.07272727272726,35.31000000000001,58.07636363636365,58.02333333333333,33.361818181818194,30.29666666666667,49.0,195.15650000000002,22.01606060606061,25.09469696969697,908.7727272727273,190.0
2021-04-13 12:00:00+00:00,53.981818181818184,0.0,33.10344827586207,0.0,50.29090909090909,0.0,26.689655172413794,2.0,24.363636363636363,0.0,24.344827586206897,6.827586206896552,1.0,1.0,1.0,1.0,1.0,80.96666666666673,9.099999999999998,19.510909090909106,17.512727272727282,17.46666666666666,17.84528301886791,18.003773584905645,31.798181818181828,34.56333333333334,58.02181818181818,58.07000000000001,32.86909090909089,29.599999999999998,43.666666666666664,79.4255,21.65111111111111,22.048611111111114,732.3888888888888,190.0
2021-04-13 13:00:00+00:00,46.96363636363636,0.0,22.933333333333334,0.0,47.763636363636365,0.0,22.133333333333333,2.0,21.10909090909091,18.0,17.933333333333334,45.86666666666667,1.0,1.0,1.0,1.0,1.0,80.42758620689654,9.099999999999998,19.458181818181824,17.45272727272727,17.316363636363636,17.653703703703716,18.011111111111095,30.21785714285715,33.42413793103449,58.0625,58.06551724137932,32.06607142857141,28.444827586206888,41.5,127.15350000000001,21.486111111111114,20.366666666666667,638.4722222222223,170.0
2021-04-13 14:00:00+00:00,52.232142857142854,0.0,25.2,0.0,37.517857142857146,0.0,22.633333333333333,2.0,22.892857142857142,1.7678571428571428,20.866666666666667,16.5,1.0,1.0,1.0,1.0,1.0,79.66000000000001,9.099999999999998,19.560000000000002,17.53636363636364,17.93818181818182,17.5537037037037,18.00925925925926,30.02181818181818,33.26333333333334,58.00909090909091,57.99666666666666,32.029090909090904,28.206666666666674,40.333333333333336,247.73919999999998,21.59666666666667,20.253333333333334,603.9,160.0
2021-04-13 15:00:00+00:00,54.44444444444444,0.0,24.333333333333332,0.0,31.037037037037038,0.0,22.533333333333335,2.0,22.64814814814815,0.0,20.2,6.6,1.0,1.0,1.0,1.0,1.0,79.32,8.733333333333336,19.50545454545455,17.47636363636364,18.245454545454546,17.627777777777773,18.146296296296295,29.831481481481486,32.69000000000001,57.968518518518486,58.04333333333334,31.798148148148154,27.783333333333335,43.5,87.51849999999999,21.70909090909091,20.67727272727273,605.2272727272727,150.0
2021-04-13 16:00:00+00:00,51.54545454545455,0.0,34.1,0.0,29.963636363636365,0.0,21.566666666666666,2.0,24.054545454545455,0.0,23.0,0.0,1.0,1.0,1.0,1.0,1.0,79.87333333333329,8.699999999999996,19.818518518518523,17.77962962962961,18.85090909090909,18.40740740740741,18.56481481481482,29.918181818181818,32.870000000000005,58.00545454545458,58.013333333333335,31.956363636363648,28.01,47.666666666666664,57.99060000000001,21.768000000000004,21.016666666666666,619.2333333333333,150.0
2021-04-13 17:00:00+00:00,45.351851851851855,0.0,31.3,0.0,31.88888888888889,0.0,22.366666666666667,2.0,27.22222222222222,0.0,30.5,0.0,0.0,1.0,1.0,0.09615384615384616,0.0,80.22,8.699999999999996,20.098076923076924,18.02115384615385,19.229629629629645,19.249056603773585,18.760377358490548,31.862962962962953,34.893333333333324,58.07962962962961,58.050000000000004,32.866666666666646,29.789999999999996,51.0,5.6331,21.75,21.225,603.9333333333333,130.0
2021-04-13 18:00:00+00:00,28.945454545454545,0.0,23.6,0.0,27.509090909090908,0.0,21.666666666666668,2.0,23.89090909090909,0.0,26.633333333333333,6.6,0.0,0.0,1.0,0.0,0.0,78.16333333333333,8.199999999999996,21.98392857142856,20.296428571428574,19.267272727272722,19.90377358490565,18.760377358490583,32.53272727272727,35.0,57.88545454545459,57.94000000000001,33.11636363636363,30.033333333333335,56.0,0.0,21.770000000000003,21.35,584.5,110.0
2021-04-13 19:00:00+00:00,33.56363636363636,0.0,30.8,0.0,29.21818181818182,0.0,19.766666666666666,2.0,27.581818181818182,0.0,31.433333333333334,0.0,0.0,0.0,1.0,0.0,0.0,82.21333333333334,8.099999999999996,23.07407407407409,22.561111111111124,19.685185185185194,19.82592592592591,18.49444444444444,35.09818181818182,36.58666666666667,58.07272727272724,58.01666666666667,34.389090909090925,31.593333333333337,60.833333333333336,0.0,21.793333333333337,21.75,608.5,120.0
2021-04-13 20:00:00+00:00,36.27272727272727,0.0,34.2,0.0,28.418181818181818,0.0,20.4,2.0,28.927272727272726,0.0,34.6,0.0,0.0,0.0,1.0,0.0,0.0,81.24333333333333,8.099999999999996,22.901818181818175,23.058181818181822,19.73508771929825,19.700000000000017,18.138888888888896,38.114545454545464,37.85,57.92363636363639,57.999999999999986,35.61090909090909,32.86,66.83333333333333,0.0,21.880000000000003,21.9,598.0,130.0
2021-04-13 21:00:00+00:00,39.127272727272725,0.0,37.4,0.0,29.30909090909091,0.0,19.466666666666665,2.0,31.745454545454546,0.0,37.833333333333336,0.0,0.0,0.0,1.0,0.0,0.0,82.35000000000001,7.456666666666669,22.500000000000007,23.20000000000002,19.701851851851863,19.579629629629636,17.79259259259261,41.41428571428572,39.800000000000004,58.03214285714284,57.99,37.30892857142857,34.63333333333333,74.66666666666667,0.0,21.906,22.06,575.2,150.0
2021-04-13 22:00:00+00:00,40.03636363636364,0.0,40.333333333333336,0.0,27.636363636363637,0.0,19.766666666666666,2.0,32.43636363636364,0.0,40.5,0.0,0.0,0.0,1.0,0.0,0.0,81.52333333333331,7.400000000000004,22.292727272727262,23.20000000000002,19.562500000000007,19.479629629629624,17.5037037037037,43.42962962962964,42.03666666666667,58.07407407407405,58.02666666666664,38.71666666666666,36.08666666666667,78.5,0.0,21.913333333333334,22.31,584.2,170.0
2021-04-13 23:00:00+00:00,41.07272727272727,0.0,41.833333333333336,0.0,26.945454545454545,0.0,18.3,2.0,33.25454545454546,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,83.16333333333336,7.400000000000004,22.19454545454547,23.20000000000002,19.49629629629629,19.416666666666654,17.24074074074076,45.02181818181817,43.89000000000001,58.10545454545449,58.073333333333316,39.78363636363636,37.17666666666666,84.0,0.0,21.90666666666667,22.4,587.5,170.0
2021-04-14 00:00:00+00:00,42.30909090909091,0.0,43.5,0.0,26.236363636363638,0.0,18.0,2.0,34.0,0.0,42.06666666666667,0.0,0.0,0.0,1.0,0.0,0.0,83.43333333333334,6.466666666666669,22.090740740740753,23.20000000000002,19.501923076923077,19.33703703703702,17.024074074074072,46.245454545454535,45.62,58.090909090909044,58.03333333333333,40.68545454545456,38.01666666666668,87.0,0.0,21.93,22.5,592.0,180.0
2021-04-14 01:00:00+00:00,43.163636363636364,0.0,44.666666666666664,0.0,25.672727272727272,0.0,17.866666666666667,2.0,34.32727272727273,0.0,43.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,83.72666666666665,6.400000000000003,22.0,23.20000000000002,19.403636363636352,19.28113207547168,16.832075471698097,47.05454545454546,47.10666666666667,58.094545454545404,58.03999999999998,41.259999999999984,38.79999999999999,88.5,0.0,21.96,22.775,586.0,190.0
2021-04-14 02:00:00+00:00,43.30909090909091,0.0,43.7,0.0,24.98181818181818,0.0,16.766666666666666,2.0,35.50909090909091,0.0,43.733333333333334,0.0,0.0,0.0,1.0,0.0,0.0,84.36999999999998,6.400000000000003,22.066666666666677,23.20000000000002,19.546296296296305,19.238888888888898,16.65000000000001,48.266071428571436,48.22333333333333,58.10892857142853,58.069999999999986,42.171428571428585,39.58333333333334,87.16666666666667,0.0,21.946666666666665,22.95,604.5333333333333,200.0
2021-04-14 03:00:00+00:00,42.25454545454546,0.0,40.86666666666667,0.0,24.963636363636365,0.0,16.3,2.0,33.18181818181818,0.0,41.43333333333333,0.0,0.0,0.0,1.0,0.0,0.0,84.83333333333334,5.686666666666666,22.20000000000002,23.20000000000002,19.34642857142856,19.242592592592594,16.527777777777775,47.17818181818183,47.336666666666666,58.054545454545426,58.0,41.507272727272735,39.08666666666666,87.66666666666667,0.4194,21.750000000000004,23.0,593.0,180.0
2021-04-14 04:00:00+00:00,42.2,0.0,42.06666666666667,0.0,25.0,0.0,16.733333333333334,2.0,32.67272727272727,0.0,42.4,0.0,0.0,0.0,1.0,0.0,0.0,85.13666666666667,5.699999999999999,22.129090909090902,23.20000000000002,19.398148148148145,19.27407407407407,16.40555555555554,46.20740740740742,47.26666666666667,57.955555555555584,57.99999999999999,40.69999999999999,39.060000000000024,86.0,0.5491,21.555555555555554,23.005555555555556,614.2222222222223,180.0
2021-04-14 05:00:00+00:00,43.0,0.0,56.827586206896555,0.0,25.0,0.0,16.724137931034484,2.0,32.78181818181818,0.0,43.3448275862069,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,85.33666666666664,5.699999999999999,22.025454545454547,23.19454545454548,19.669090909090897,18.896296296296285,16.27037037037038,45.72727272727273,47.686666666666675,57.96545454545456,57.99000000000001,40.41090909090909,39.18999999999999,80.83333333333333,0.0,21.578333333333333,23.87222222222222,757.111111111111,200.0
2021-04-14 06:00:00+00:00,51.27272727272727,0.0,58.36666666666667,0.0,25.181818181818183,0.0,15.933333333333334,2.0,33.527272727272724,0.0,44.333333333333336,0.0,0.07272727272727272,0.0,1.0,1.0,0.8207547169811321,85.81724137931036,5.182758620689656,21.981818181818177,22.72909090909092,19.72407407407409,18.131481481481504,19.494444444444436,46.2890909090909,48.53448275862069,58.04727272727269,58.017241379310356,40.956363636363626,39.78275862068966,74.83333333333333,27.0712,22.148611111111112,25.11061507936508,1075.8035714285713,240.0
2021-04-14 07:00:00+00:00,77.6,0.0,57.6,0.0,26.30909090909091,0.0,17.766666666666666,2.0,32.41818181818182,0.0,42.96666666666667,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,85.47000000000004,5.199999999999999,20.96851851851852,19.498148148148147,18.983636363636354,18.303773584905645,18.301886792452812,45.626785714285695,47.44666666666667,58.044642857142854,58.106666666666655,40.33928571428572,39.120000000000005,68.33333333333333,263.01390000000004,22.161666666666665,24.297916666666666,1062.2916666666667,310.0
2021-04-14 08:00:00+00:00,72.2909090909091,0.0,54.96666666666667,0.0,36.27272727272727,0.0,20.9,2.0,31.745454545454546,0.0,40.6,9.866666666666667,1.0,1.0,1.0,1.0,1.0,84.99000000000004,5.199999999999999,20.065454545454553,17.89818181818181,18.423636363636355,18.190740740740743,18.211111111111126,44.267272727272754,45.18999999999999,58.04363636363637,58.03333333333332,39.39272727272728,37.883333333333326,60.5,270.5047,22.167777777777776,23.854166666666668,1048.9444444444443,300.0
2021-04-14 09:00:00+00:00,70.98181818181818,0.0,42.9,0.0,39.74545454545454,0.0,22.566666666666666,2.0,30.98181818181818,0.0,32.833333333333336,42.36666666666667,1.0,1.0,1.0,1.0,1.0,84.19999999999999,4.929999999999999,19.818518518518523,17.63333333333334,18.10909090909091,17.444444444444436,18.03333333333334,43.37037037037036,41.163333333333334,58.137037037037025,58.14333333333334,38.6925925925926,35.53000000000001,53.333333333333336,174.68189999999998,22.177886002886,22.710407647907648,1086.816378066378,280.0
2021-04-14 10:00:00+00:00,72.67272727272727,0.0,38.06896551724138,0.0,34.25454545454546,0.0,28.103448275862068,2.0,29.09090909090909,0.0,25.137931034482758,28.689655172413794,1.0,1.0,1.0,1.0,1.0,82.61,5.21333333333333,19.49454545454545,17.525454545454544,17.730909090909098,17.3537037037037,18.072222222222226,41.89999999999999,36.82,57.9709090909091,58.306666666666665,37.65090909090911,31.73,52.333333333333336,180.721,22.233333333333334,22.520833333333332,1114.5833333333333,250.0
2021-04-14 11:00:00+00:00,70.87272727272727,0.0,38.03333333333333,0.0,36.32727272727273,0.0,23.733333333333334,2.0,27.581818181818182,0.0,32.46666666666667,0.0,1.0,1.0,1.0,1.0,1.0,83.00689655172413,5.099999999999997,19.49454545454546,17.527272727272724,17.34727272727272,17.453703703703713,18.08703703703705,40.29090909090908,38.13793103448276,57.93454545454543,58.062068965517234,36.68181818181818,33.137931034482754,47.5,527.1567,22.56857142857143,22.66944444444444,1188.7698412698412,260.0
2021-04-14 12:00:00+00:00,60.32727272727273,0.0,39.2,0.0,41.56363636363636,0.0,24.666666666666668,2.0,26.09090909090909,0.0,31.166666666666668,3.3,1.0,1.0,1.0,1.0,1.0,82.58666666666664,4.9300000000000015,19.37454545454546,17.336363636363636,17.08,17.60555555555556,17.94444444444444,37.418181818181836,38.03999999999999,57.95999999999999,57.98666666666667,35.45818181818183,33.07333333333333,45.166666666666664,484.66299999999995,22.424494949494953,20.171717171717173,867.0033670033671,220.0
2021-04-14 13:00:00+00:00,66.72727272727273,0.0,40.8,0.0,38.127272727272725,0.0,30.4,2.0,27.10909090909091,0.0,33.46666666666667,0.0,1.0,1.0,1.0,1.0,1.0,82.54666666666667,4.900000000000003,19.690740740740747,17.65185185185186,17.389285714285705,17.45925925925925,18.01851851851852,37.73035714285715,38.70666666666667,57.910714285714285,57.74999999999999,35.38392857142857,33.74,42.333333333333336,402.2093,22.00277777777778,18.319444444444443,653.1666666666666,240.0
2021-04-14 14:00:00+00:00,58.72222222222222,0.0,36.9,0.0,36.629629629629626,0.0,26.2,2.0,27.51851851851852,0.0,31.633333333333333,3.3,1.0,1.0,1.0,1.0,1.0,82.5933333333333,4.900000000000003,19.479999999999997,17.52545454545454,17.629090909090916,17.301886792452827,18.0433962264151,38.3433962264151,38.716666666666676,58.08490566037733,58.033333333333324,35.82264150943396,33.72999999999999,43.5,296.236,21.925454545454546,18.25959595959596,619.320707070707,210.0
