,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-14 15:00:00+00:00,59.6,0.0,41.4,0.0,32.236363636363635,0.0,20.733333333333334,2.0,27.78181818181818,0.0,33.13333333333333,0.0,1.0,1.0,1.0,1.0,1.0,81.67333333333332,4.400000000000002,19.52592592592592,17.55185185185185,18.058181818181815,17.900000000000006,18.027777777777775,38.418181818181836,38.51666666666667,58.00727272727271,58.08333333333333,35.72727272727274,33.48333333333333,38.5,176.77870000000001,22.069999999999997,18.647222222222222,599.2222222222223,200.0
2021-04-14 16:00:00+00:00,59.21818181818182,0.0,42.46666666666667,0.0,29.054545454545455,0.0,20.933333333333334,2.0,27.545454545454547,0.0,33.266666666666666,0.0,1.0,1.0,1.0,1.0,1.0,81.67666666666668,4.400000000000002,19.447272727272725,17.660000000000004,18.330909090909085,18.277777777777768,18.092592592592606,38.03454545454546,38.180000000000014,58.036363636363646,58.1,35.61636363636362,33.19666666666668,37.666666666666664,74.21940000000001,22.05,18.82638888888889,603.8333333333334,190.0
2021-04-14 17:00:00+00:00,48.37735849056604,0.0,32.1,0.0,29.9811320754717,0.0,20.5,2.0,28.50943396226415,0.0,34.43333333333333,0.0,0.0,1.0,1.0,0.11320754716981132,0.0,81.79666666666667,4.400000000000002,20.169811320754718,17.871698113207547,18.644444444444442,19.54150943396227,18.36037735849057,38.688888888888876,38.70333333333334,57.97037037037033,58.04666666666666,35.88333333333331,33.57666666666667,38.166666666666664,5.7395,22.022222222222226,19.0,593.6388888888889,160.0
2021-04-14 18:00:00+00:00,32.50909090909091,0.0,28.333333333333332,0.0,29.436363636363637,0.0,20.433333333333334,2.0,27.69090909090909,0.0,33.166666666666664,0.0,0.0,0.0,1.0,0.0,0.0,80.66999999999999,4.200000000000002,21.972727272727262,20.332727272727272,18.634545454545474,20.081481481481486,18.511111111111106,38.574999999999996,38.39666666666665,57.96071428571434,57.99333333333334,35.8482142857143,33.456666666666656,46.0,0.0,21.964444444444442,19.131944444444446,596.2222222222223,110.0
2021-04-14 19:00:00+00:00,33.89090909090909,0.0,30.466666666666665,0.0,29.98181818181818,0.0,21.0,2.0,29.072727272727274,0.0,35.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,80.54666666666665,4.099999999999998,22.834545454545463,22.763636363636348,18.77407407407406,19.970370370370365,18.251851851851868,39.57678571428572,39.14,58.06964285714282,58.00666666666666,36.289285714285725,33.963333333333324,55.666666666666664,0.0,22.095,19.400000000000002,599.75,120.0
2021-04-14 20:00:00+00:00,35.964285714285715,0.0,35.53333333333333,0.0,29.517857142857142,0.0,20.6,2.0,30.875,0.0,38.2,0.0,0.0,0.0,1.0,0.0,0.0,81.1266666666667,4.099999999999998,22.853703703703676,23.335185185185196,18.70909090909091,19.801886792452827,18.32830188679245,41.66181818181818,40.67333333333333,58.089090909090864,58.02333333333331,37.4,35.269999999999996,61.666666666666664,0.0,22.093333333333334,19.583333333333332,600.1666666666666,140.0
2021-04-14 21:00:00+00:00,39.945454545454545,0.0,40.4,0.0,27.436363636363637,0.0,19.066666666666666,2.0,32.61818181818182,0.0,40.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.80333333333331,3.9466666666666694,22.7,23.49818181818182,18.669090909090908,19.596296296296302,18.118518518518513,44.50363636363636,43.753333333333316,58.136363636363605,58.080000000000005,39.43636363636364,36.96333333333333,63.666666666666664,0.0,22.03888888888889,19.666666666666668,595.8333333333334,160.0
2021-04-14 22:00:00+00:00,41.90909090909091,0.0,43.03333333333333,0.0,26.09090909090909,0.0,17.866666666666667,2.0,34.18181818181818,0.0,41.8,0.0,0.0,0.0,1.0,0.0,0.0,82.69333333333331,3.9000000000000017,22.541818181818186,23.5,18.779629629629635,19.46296296296296,17.594444444444445,47.02000000000002,45.989999999999995,58.114545454545414,58.106666666666655,41.214545454545465,38.24333333333333,68.0,0.0,22.081666666666667,19.833333333333332,588.6944444444445,180.0
2021-04-14 23:00:00+00:00,43.3859649122807,0.0,43.63333333333333,0.0,25.0,0.0,16.433333333333334,2.0,35.6140350877193,0.0,42.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,83.82666666666664,3.9000000000000017,22.40909090909091,23.5,18.632727272727283,19.34629629629628,17.255555555555574,48.61999999999998,47.816666666666684,58.09999999999996,58.05333333333331,42.521818181818176,39.219999999999985,72.16666666666667,0.0,22.151666666666667,19.875,596.3333333333334,190.0
2021-04-15 00:00:00+00:00,44.48275862068966,0.0,45.333333333333336,0.0,25.0,0.0,16.0,2.0,36.44827586206897,0.0,43.9,0.0,0.0,0.0,1.0,0.0,0.0,84.18333333333332,3.6399999999999983,22.278181818181814,23.5,18.610909090909107,19.288888888888884,16.975925925925914,49.503636363636375,49.18,58.05999999999999,57.98666666666669,43.39454545454544,40.06333333333335,74.0,0.0,22.150000000000002,19.98611111111111,603.75,200.0
2021-04-15 01:00:00+00:00,44.785714285714285,0.0,45.96666666666667,0.0,24.803571428571427,0.0,16.1,2.0,37.357142857142854,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,84.20666666666665,3.5999999999999983,22.15555555555555,23.5,18.607272727272736,19.22407407407409,16.724074074074093,50.19818181818184,49.58666666666667,58.0854545454545,58.00333333333333,44.08181818181817,40.65333333333334,80.5,0.0,22.125000000000004,20.0,609.1666666666666,200.0
2021-04-15 02:00:00+00:00,44.45454545454545,0.0,44.758620689655174,0.0,23.818181818181817,0.0,15.551724137931034,2.0,37.10909090909091,0.0,45.0,0.0,0.0,0.0,1.0,0.0,0.0,85.07666666666665,3.5999999999999983,22.04,23.5,18.53518518518519,19.181481481481494,16.52222222222222,50.57636363636361,50.563333333333325,58.10727272727268,58.11,44.57636363636365,41.25333333333332,80.83333333333333,0.0,22.047777777777778,19.42361111111111,605.6666666666666,210.0
2021-04-15 03:00:00+00:00,44.92727272727273,0.0,44.53333333333333,0.0,22.945454545454545,0.0,14.066666666666666,2.0,37.18181818181818,0.0,45.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,85.60333333333331,3.1499999999999986,22.168518518518542,23.5,18.427272727272715,19.114814814814828,16.344444444444424,50.97272727272726,51.01,58.07090909090907,57.96333333333333,44.96363636363635,41.83333333333333,82.33333333333333,1.202,21.872222222222224,18.90972222222222,629.7222222222223,210.0
2021-04-15 04:00:00+00:00,45.98148148148148,0.0,44.9,0.0,23.0,0.0,14.0,2.0,37.925925925925924,0.0,45.96666666666667,0.0,0.0,0.0,1.0,0.0,0.0,85.51379310344828,3.099999999999999,22.258181818181832,23.5,18.521818181818187,19.059259259259264,16.19814814814816,51.467272727272686,51.255172413793105,57.93636363636366,57.996551724137944,45.35454545454544,42.35517241379309,82.5,58.0643,21.825000000000003,18.866666666666667,633.4166666666666,210.0
2021-04-15 05:00:00+00:00,46.345454545454544,0.0,60.13333333333333,0.0,22.945454545454545,0.0,14.3,2.0,38.018181818181816,0.0,46.86666666666667,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,85.88333333333331,3.099999999999999,22.159999999999997,23.5,18.467272727272718,18.53333333333334,15.994444444444444,51.68000000000001,51.68666666666668,58.045454545454504,57.98666666666666,45.73272727272728,42.67333333333334,78.33333333333333,169.2436,21.965555555555557,21.00972222222222,775.3611111111112,250.0
2021-04-15 06:00:00+00:00,55.67857142857143,0.0,61.9,0.0,20.857142857142858,0.0,13.9,2.0,38.107142857142854,0.0,46.8,0.0,0.07272727272727272,0.0,1.0,1.0,0.8333333333333334,86.36666666666672,2.5999999999999996,22.031481481481478,22.87407407407408,18.559259259259274,17.898148148148145,19.470370370370375,51.82181818181815,52.18999999999999,58.030909090909084,57.96333333333333,45.93090909090907,42.95333333333333,66.0,279.8077,22.284242424242425,23.049242424242426,1027.4545454545455,280.0
2021-04-15 07:00:00+00:00,80.78181818181818,0.0,46.63333333333333,0.0,23.436363636363637,0.0,13.133333333333333,2.0,35.49090909090909,0.0,20.333333333333332,97.43333333333334,1.0,0.8888888888888888,1.0,1.0,1.0,86.02333333333335,2.7000000000000015,20.78181818181818,19.310909090909092,18.254545454545458,17.961111111111112,18.164814814814807,50.82545454545454,41.303333333333335,58.06363636363634,57.97,44.856363636363646,35.37666666666666,53.166666666666664,384.1222,22.433095238095238,23.00575396825397,1096.3849206349207,320.0
2021-04-15 08:00:00+00:00,71.63636363636364,0.0,38.666666666666664,0.0,31.618181818181817,0.0,20.266666666666666,2.0,32.18181818181818,0.0,13.933333333333334,94.73333333333333,1.0,1.0,1.0,1.0,1.0,85.29666666666668,2.7000000000000015,19.78333333333333,17.668518518518525,17.939999999999998,18.085185185185193,18.27962962962963,47.93999999999998,33.53666666666667,57.98545454545454,58.14,42.12909090909091,28.59333333333333,51.5,481.9899,22.55489417989418,23.772982804232807,1193.6871693121693,270.0
2021-04-15 09:00:00+00:00,70.37037037037037,0.0,29.833333333333332,0.0,29.833333333333332,0.0,20.333333333333332,2.0,27.12962962962963,0.0,14.7,0.0,1.0,1.0,1.0,1.0,1.0,84.41000000000001,3.2000000000000015,19.61636363636364,17.674545454545466,17.672727272727286,17.507547169811318,18.154716981132086,43.91636363636365,31.443333333333328,57.90181818181818,58.023333333333326,39.08363636363636,26.876666666666654,46.666666666666664,539.611,22.51150793650794,22.646825396825395,1132.9232804232804,250.0
2021-04-15 10:00:00+00:00,51.69090909090909,0.0,26.833333333333332,0.0,42.78181818181818,0.0,24.566666666666666,2.0,23.381818181818183,0.0,20.0,0.0,1.0,1.0,1.0,1.0,1.0,83.66333333333334,3.2000000000000015,19.48363636363636,17.505454545454544,17.356363636363625,17.259259259259256,18.037037037037035,39.52280701754386,32.599999999999994,58.005263157894746,58.330000000000005,36.333333333333336,27.75333333333333,43.333333333333336,563.1725,22.639444444444447,22.37824074074074,1126.8425925925926,210.0
2021-04-15 11:00:00+00:00,51.94642857142857,0.0,22.3,0.0,40.410714285714285,0.0,18.8,2.0,22.517857142857142,0.0,25.433333333333334,0.0,1.0,1.0,1.0,1.0,1.0,83.48999999999998,3.2000000000000015,19.40727272727272,17.560000000000006,17.207272727272738,17.36851851851852,18.018518518518515,36.40909090909089,35.70666666666667,57.794545454545435,58.09666666666666,35.01636363636363,30.58333333333332,39.833333333333336,549.4359,22.326111111111114,20.641666666666666,824.0833333333334,190.0
2021-04-15 12:00:00+00:00,47.92727272727273,0.0,22.566666666666666,0.0,40.43636363636364,0.0,23.466666666666665,2.0,22.01818181818182,0.0,22.866666666666667,0.0,1.0,1.0,1.0,1.0,1.0,83.05666666666664,3.5,19.477777777777778,17.455555555555556,17.18727272727273,17.509259259259263,18.01481481481482,34.881818181818176,35.60666666666667,58.05454545454546,58.21,34.23818181818181,30.683333333333344,38.0,495.5186,22.114000000000004,19.654999999999998,674.9333333333333,190.0
2021-04-15 13:00:00+00:00,53.10909090909091,0.0,8.724137931034482,0.0,43.981818181818184,0.0,28.93103448275862,2.0,21.381818181818183,0.0,20.586206896551722,0.0,1.0,1.0,1.0,1.0,1.0,82.50666666666666,3.5,19.516363636363643,17.529090909090915,17.231481481481485,17.140740740740746,18.022222222222233,33.5218181818182,34.97333333333333,58.23636363636363,58.233333333333334,33.64727272727273,29.966666666666672,35.5,403.4942,21.675,18.71875,599.1666666666666,180.0
2021-04-15 14:00:00+00:00,43.81818181818182,0.0,4.433333333333334,0.0,31.636363636363637,0.0,22.1,2.0,20.454545454545453,3.6,20.0,0.0,1.0,1.0,1.0,1.0,1.0,82.34666666666665,3.5,19.496296296296286,17.505555555555546,17.454545454545453,17.064814814814817,18.01296296296297,32.078181818181804,34.20000000000001,58.0890909090909,60.49999999999999,32.93272727272726,29.200000000000003,34.0,288.9467,21.619999999999997,18.4875,590.0,150.0
2021-04-15 15:00:00+00:00,39.851851851851855,0.0,13.333333333333334,0.0,27.64814814814815,0.0,19.033333333333335,2.0,20.74074074074074,0.0,20.0,0.0,1.0,1.0,1.0,1.0,1.0,81.63793103448275,3.9000000000000017,19.507142857142856,17.576785714285723,17.863157894736833,17.798148148148137,18.020370370370372,30.974545454545467,33.57241379310345,58.12909090909089,58.03793103448275,32.36909090909091,28.696551724137937,34.5,168.6133,21.775,19.15625,592.7083333333333,120.0
2021-04-15 16:00:00+00:00,39.0,0.0,19.8,0.0,26.625,0.0,19.433333333333334,2.0,20.535714285714285,15.910714285714286,20.0,0.0,1.0,1.0,1.0,1.0,1.0,80.22333333333334,3.9000000000000017,19.538181818181826,17.823636363636354,18.142592592592603,18.20188679245283,18.190566037735852,30.44000000000001,33.29666666666666,58.07818181818178,58.033333333333346,32.14727272727271,28.310000000000013,35.0,63.6593,21.800000000000004,19.5,588.75,120.0
2021-04-15 17:00:00+00:00,27.87037037037037,0.0,14.733333333333333,0.0,26.962962962962962,0.0,19.966666666666665,2.0,20.0,97.81481481481481,20.0,0.0,0.0,1.0,1.0,0.09433962264150944,0.0,79.94333333333337,3.9000000000000017,20.056603773584907,17.747169811320752,18.26470588235294,19.57735849056604,18.52641509433962,30.0611111111111,33.13666666666666,57.95925925925929,58.010000000000005,32.098148148148134,28.13333333333335,38.833333333333336,3.7676,21.93,19.7,610.5,90.0
2021-04-15 18:00:00+00:00,19.6,0.0,15.066666666666666,0.0,27.345454545454544,0.0,19.966666666666665,2.0,20.145454545454545,94.96363636363637,19.9,0.0,0.0,0.0,1.0,0.0,0.0,79.35333333333332,4.410000000000002,21.707272727272724,20.247272727272726,18.4690909090909,20.140740740740746,18.97962962962963,30.45454545454546,33.169999999999995,57.910909090909136,57.98333333333334,32.20727272727274,28.229999999999983,50.833333333333336,0.0,21.750000000000004,20.0,575.0,80.0
2021-04-15 19:00:00+00:00,22.12727272727273,0.0,18.03448275862069,0.0,28.672727272727272,0.0,20.620689655172413,2.0,22.21818181818182,88.83636363636364,22.862068965517242,0.0,0.0,0.0,1.0,0.0,0.0,78.90333333333335,4.400000000000002,22.499999999999986,22.522222222222226,18.550909090909098,19.988888888888887,18.962962962962955,31.76,33.85333333333333,57.896363636363674,57.96666666666667,32.730909090909094,28.766666666666666,58.5,0.0,21.750000000000004,20.1875,606.25,80.0
2021-04-15 20:00:00+00:00,28.21818181818182,0.0,25.4,0.0,29.98181818181818,0.0,21.733333333333334,2.0,27.2,0.0,30.133333333333333,0.0,0.0,0.0,1.0,0.0,0.0,79.20333333333332,4.400000000000002,22.61090909090909,23.041818181818176,18.633333333333347,19.82222222222221,18.73703703703706,35.04909090909091,35.50333333333332,57.91272727272729,57.95666666666666,34.24545454545454,30.469999999999995,60.166666666666664,0.0,21.98,20.325,610.0,90.0
2021-04-15 21:00:00+00:00,34.69090909090909,0.0,31.8,0.0,29.654545454545456,0.0,21.266666666666666,2.0,30.163636363636364,0.0,35.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,80.27931034482756,4.948275862068969,22.568518518518527,23.220370370370375,18.610909090909107,19.70370370370372,18.37407407407406,39.95818181818182,37.944827586206905,58.09090909090906,58.07931034482758,36.53818181818182,32.837931034482764,66.5,0.0,21.850000000000005,20.71875,619.7916666666666,130.0
2021-04-15 22:00:00+00:00,38.36363636363637,0.0,35.733333333333334,0.0,28.727272727272727,0.0,20.266666666666666,2.0,31.963636363636365,0.0,37.7,0.0,0.0,0.0,1.0,0.0,0.0,81.31666666666663,4.900000000000003,22.5,23.299999999999976,18.592727272727284,19.581132075471707,18.018867924528298,43.041071428571406,39.97,58.09821428571424,58.03333333333334,38.37321428571429,34.77333333333333,72.0,0.0,22.240000000000002,20.6,613.0,150.0
2021-04-15 23:00:00+00:00,40.69642857142857,0.0,39.0,0.0,27.446428571428573,0.0,19.2,2.0,32.94642857142857,0.0,38.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.05333333333333,4.900000000000003,22.41818181818182,23.299999999999976,18.634545454545467,19.50555555555556,17.661111111111115,45.12181818181818,41.97666666666666,58.08727272727268,58.08666666666666,39.85454545454545,36.02666666666666,76.83333333333333,0.0,22.240000000000002,20.7,616.0,160.0
2021-04-16 00:00:00+00:00,42.648148148148145,0.0,41.8,0.0,27.0,0.0,18.266666666666666,2.0,34.148148148148145,0.0,40.5,0.0,0.0,0.0,1.0,0.0,0.0,82.54666666666667,5.269999999999997,22.340740740740713,23.299999999999976,18.625925925925934,19.396296296296278,17.322222222222226,46.770909090909065,44.03666666666666,58.06181818181815,58.03333333333333,41.07636363636365,37.11999999999999,79.5,0.0,22.020000000000003,20.8,590.0,170.0
2021-04-16 01:00:00+00:00,43.74545454545454,0.0,43.53333333333333,0.0,26.29090909090909,0.0,18.0,2.0,35.27272727272727,0.0,41.733333333333334,0.0,0.0,0.0,1.0,0.0,0.0,82.68333333333337,5.199999999999999,22.220000000000024,23.299999999999976,18.58771929824563,19.305555555555543,17.037037037037038,48.07037037037038,45.916666666666664,58.118518518518464,58.06333333333332,42.01481481481481,38.179999999999986,78.5,0.0,21.920000000000005,20.7,589.5,190.0
2021-04-16 02:00:00+00:00,44.0,0.0,44.06666666666667,0.0,25.181818181818183,0.0,17.433333333333334,2.0,35.74545454545454,0.0,42.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,83.16333333333328,5.199999999999999,22.105555555555558,23.299999999999976,18.64909090909093,19.23333333333335,16.794444444444455,49.018181818181816,47.553333333333335,58.118181818181775,58.04999999999998,42.88363636363635,39.1,78.83333333333333,0.0,21.990000000000002,20.0,613.5,190.0
2021-04-16 03:00:00+00:00,43.29090909090909,0.0,44.333333333333336,0.0,24.509090909090908,0.0,16.0,2.0,35.981818181818184,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,84.13999999999997,5.559999999999999,22.232727272727256,23.299999999999976,18.438181818181803,19.170370370370385,16.581481481481486,49.54999999999997,48.883333333333326,58.091071428571404,58.07333333333334,43.45892857142854,39.80999999999999,82.0,0.0,21.84,19.425,623.0,190.0
2021-04-16 04:00:00+00:00,44.285714285714285,0.0,44.63333333333333,0.0,24.0,0.0,15.233333333333333,2.0,36.0,0.0,43.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,84.91333333333334,5.5,22.29999999999998,23.299999999999976,18.33999999999998,19.09056603773586,16.386792452830168,49.959999999999994,49.686666666666675,58.07454545454543,58.04666666666666,43.88181818181819,40.47666666666667,82.0,28.0095,21.8,19.3,633.3333333333333,200.0
2021-04-16 05:00:00+00:00,45.0,0.0,59.0,0.0,23.88888888888889,0.0,15.0,2.0,36.092592592592595,0.0,44.766666666666666,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,85.34666666666664,5.5,22.165454545454544,23.299999999999976,18.554545454545455,18.60740740740741,16.22222222222223,50.47818181818184,49.93,58.09999999999996,58.00666666666666,44.338181818181845,40.96666666666667,75.83333333333333,113.7974,21.963333333333335,20.048333333333336,746.5333333333333,230.0
2021-04-16 06:00:00+00:00,54.67857142857143,0.0,60.666666666666664,0.0,32.125,0.0,13.8,2.0,36.714285714285715,0.0,45.166666666666664,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,85.71000000000001,5.609999999999998,22.103703703703722,23.049999999999994,18.558181818181833,17.87777777777777,19.305555555555546,50.46363636363633,50.44333333333332,58.05636363636364,58.043333333333315,44.610909090909075,41.29333333333332,68.0,221.69549999999998,22.213888888888892,21.88888888888889,1027.7777777777776,270.0
2021-04-16 07:00:00+00:00,77.92592592592592,0.0,42.666666666666664,0.0,23.22222222222222,0.0,13.933333333333334,2.0,33.611111111111114,0.0,9.9,93.03333333333333,1.0,0.8703703703703703,1.0,1.0,1.0,84.70666666666669,5.900000000000003,20.747272727272723,19.443636363636372,18.59814814814815,17.966666666666672,18.120370370370374,49.34,37.646666666666654,58.06363636363633,58.03,43.327272727272735,32.410000000000004,58.166666666666664,330.00280000000004,22.442181818181822,20.76838383838384,1107.4636363636364,290.0
2021-04-16 08:00:00+00:00,65.03636363636363,0.0,36.766666666666666,0.0,33.8,0.0,19.2,2.0,29.21818181818182,0.0,14.266666666666667,0.0,1.0,1.0,1.0,1.0,1.0,83.74999999999999,5.900000000000003,19.68909090909092,17.681818181818198,18.136363636363637,18.144444444444453,18.15740740740742,45.050909090909094,32.09333333333334,57.99272727272727,58.09333333333334,39.89272727272728,27.276666666666664,34.333333333333336,421.2828,22.39650793650794,19.875396825396823,1054.0820105820105,230.0
2021-04-16 09:00:00+00:00,50.67857142857143,0.0,21.266666666666666,0.0,37.5,0.0,18.966666666666665,2.0,23.446428571428573,1.7678571428571428,14.733333333333333,9.9,1.0,1.0,1.0,1.0,1.0,83.16666666666666,5.890000000000003,19.601818181818192,17.64181818181819,17.78545454545454,17.296296296296294,18.114814814814828,39.98909090909088,30.970000000000006,58.160000000000004,57.80999999999999,36.65090909090908,26.653333333333332,30.5,484.4752,22.51310606060606,19.38364898989899,1053.6578282828282,180.0
2021-04-16 10:00:00+00:00,44.89090909090909,0.0,14.666666666666666,0.0,44.78181818181818,0.0,25.5,2.0,20.0,9.0,18.466666666666665,0.0,1.0,1.0,1.0,1.0,1.0,82.0566666666667,5.900000000000003,19.36545454545454,17.361818181818172,17.323636363636354,17.148148148148152,18.085185185185193,34.107272727272736,32.46666666666667,57.68727272727275,57.723333333333336,33.878181818181815,27.546666666666663,26.833333333333332,513.4922,22.402777777777782,18.92361111111111,981.375,160.0
2021-04-16 11:00:00+00:00,49.72727272727273,0.0,10.833333333333334,0.0,56.50909090909091,0.0,23.833333333333332,2.0,20.0,0.0,22.2,13.2,1.0,1.0,1.0,1.0,1.0,81.92999999999998,5.900000000000003,19.403703703703698,17.433333333333326,17.296296296296294,17.241509433962253,18.06037735849057,31.734545454545465,33.78333333333333,58.27454545454545,58.153333333333336,32.70545454545455,28.820000000000007,23.166666666666668,506.0879,22.064363636363638,16.866818181818182,754.9363636363636,200.0
2021-04-16 12:00:00+00:00,38.833333333333336,0.0,4.206896551724138,0.0,63.888888888888886,0.0,24.586206896551722,2.0,20.0,0.0,18.655172413793103,68.27586206896552,1.0,1.0,1.0,1.0,1.0,81.09666666666664,6.039999999999997,19.490909090909096,17.534545454545455,17.265454545454553,17.031481481481485,17.975925925925928,30.40363636363635,33.32333333333334,57.92727272727273,58.283333333333346,32.06909090909094,28.419999999999998,22.666666666666668,461.1561,21.87187878787879,15.47378787878788,642.5545454545454,180.0
2021-04-16 13:00:00+00:00,35.07272727272727,0.0,4.066666666666666,0.0,55.29090909090909,0.0,22.4,2.0,19.036363636363635,83.72727272727273,17.166666666666668,79.2,1.0,1.0,1.0,1.0,1.0,79.70666666666666,6.099999999999997,19.52407407407407,17.59074074074075,17.33272727272727,17.011111111111106,18.001851851851846,29.196363636363635,32.20333333333333,58.03090909090908,57.9,31.392727272727267,27.59999999999999,21.833333333333332,381.4853,21.810000000000002,15.441666666666668,611.1666666666666,140.0
2021-04-16 14:00:00+00:00,38.94642857142857,0.0,3.933333333333333,0.0,44.375,0.0,22.9,2.0,18.464285714285715,94.94642857142857,17.0,0.0,1.0,1.0,1.0,1.0,1.0,78.93793103448277,6.099999999999997,19.58181818181819,17.630909090909096,17.46727272727273,17.227777777777774,18.020370370370372,28.49272727272728,31.579310344827594,58.16,58.065517241379304,30.7581818181818,27.06896551724138,21.833333333333332,278.59139999999996,21.801939393939396,15.656818181818181,598.3666666666667,130.0
2021-04-16 15:00:00+00:00,33.85454545454545,0.0,3.566666666666667,0.0,33.72727272727273,0.0,21.866666666666667,2.0,18.0,94.76363636363637,17.0,0.0,1.0,1.0,1.0,1.0,1.0,78.09000000000005,6.340000000000001,19.487272727272728,17.58000000000001,17.78518518518518,17.98703703703704,17.996296296296293,27.832727272727258,30.946666666666665,58.112727272727255,58.14,30.274545454545436,26.703333333333337,21.166666666666668,164.9025,21.97777777777778,16.25,582.4666666666667,100.0
2021-04-16 16:00:00+00:00,27.581818181818182,0.0,3.966666666666667,0.0,28.527272727272727,0.0,22.033333333333335,2.0,18.0,94.65454545454546,17.0,0.0,1.0,1.0,1.0,1.0,1.0,77.50333333333336,6.400000000000003,19.622222222222238,17.890740740740736,18.192727272727282,18.340740740740735,18.25555555555555,27.60000000000001,30.51333333333332,58.09454545454542,58.05333333333331,30.03636363636364,26.469999999999988,22.5,60.127500000000005,21.92,16.82,581.6666666666667,70.0
2021-04-16 17:00:00+00:00,18.166666666666668,0.0,4.5,0.0,28.74074074074074,0.0,21.433333333333334,2.0,17.62962962962963,90.64814814814815,16.9,9.9,0.0,1.0,1.0,0.11320754716981132,0.018867924528301886,77.19666666666666,6.400000000000003,20.335185185185193,17.916666666666654,18.23148148148148,19.38076923076923,18.78461538461539,27.375925925925912,30.30333333333331,58.046296296296305,58.019999999999996,29.937037037037065,26.373333333333324,26.5,3.2664,21.98,17.205000000000002,592.0,60.0
2021-04-16 18:00:00+00:00,13.096153846153847,0.0,4.379310344827586,0.0,28.96153846153846,0.0,21.689655172413794,2.0,17.557692307692307,88.11538461538461,16.93103448275862,13.655172413793103,0.0,0.0,1.0,0.0,0.0,76.83999999999996,6.61333333333333,21.82000000000001,20.078181818181818,18.409259259259247,19.98703703703704,19.312962962962953,27.615094339622644,30.416666666666664,57.96226415094343,57.956666666666685,30.026415094339605,26.513333333333335,31.833333333333332,0.0,21.848000000000003,17.485,607.1,60.0
2021-04-16 19:00:00+00:00,16.436363636363637,0.0,9.5,0.0,29.01818181818182,0.0,22.3,2.0,19.145454545454545,94.6,17.566666666666666,0.0,0.0,0.0,1.0,0.0,0.0,76.66896551724139,6.599999999999996,22.63703703703705,22.524074074074083,18.544642857142865,20.0,19.37777777777776,28.22037037037038,30.889655172413793,57.90000000000005,57.96551724137931,30.53333333333333,26.68965517241379,33.666666666666664,0.0,21.873333333333335,17.808333333333334,589.1666666666667,60.0
2021-04-16 20:00:00+00:00,21.163636363636364,0.0,21.4,0.0,29.418181818181818,0.0,22.566666666666666,2.0,22.145454545454545,72.9090909090909,21.433333333333334,0.0,0.0,0.0,1.0,0.0,0.0,77.18000000000002,6.599999999999996,22.938181818181807,23.180000000000003,18.675925925925927,19.894444444444428,19.257407407407428,29.783636363636376,32.333333333333336,57.947272727272725,57.97666666666666,31.69818181818182,27.54,35.166666666666664,0.0,21.98,17.975,596.0,70.0
2021-04-16 21:00:00+00:00,28.509090909090908,0.0,29.333333333333332,0.0,30.072727272727274,0.0,22.133333333333333,2.0,26.945454545454545,0.0,29.4,0.0,0.0,0.0,1.0,0.0,0.0,78.86999999999998,7.003333333333334,23.130909090909114,23.441818181818178,18.94727272727273,19.783333333333335,19.057407407407414,33.94464285714285,34.72,57.9089285714286,58.02333333333332,33.71785714285714,29.64333333333333,37.5,0.0,21.952000000000005,18.025,592.8,100.0
2021-04-16 22:00:00+00:00,30.428571428571427,0.0,30.066666666666666,0.0,28.875,0.0,20.333333333333332,2.0,27.321428571428573,0.0,30.5,0.0,0.0,0.0,1.0,0.0,0.0,80.10666666666667,6.900000000000004,23.20000000000002,23.548148148148137,18.992727272727272,19.68333333333335,18.81666666666666,37.14545454545455,36.283333333333324,58.010909090909124,58.063333333333325,35.22727272727274,31.236666666666668,46.166666666666664,0.0,21.986666666666668,18.283333333333335,592.3333333333333,120.0
2021-04-16 23:00:00+00:00,34.49090909090909,0.0,34.5,0.0,29.963636363636365,0.0,21.0,2.0,29.581818181818182,0.0,34.03333333333333,0.0,0.0,0.0,1.0,0.0,0.0,80.74000000000002,6.900000000000004,23.16545454545454,23.59999999999999,18.88727272727271,19.59245283018869,18.583018867924533,39.52727272727272,37.70666666666667,57.985454545454544,57.97666666666666,36.220000000000006,32.58,57.833333333333336,0.0,22.028000000000002,18.4,589.7,120.0
2021-04-17 00:00:00+00:00,36.81481481481482,0.0,36.9,0.0,29.444444444444443,0.0,20.666666666666668,2.0,31.444444444444443,0.0,37.4,0.0,0.0,0.0,1.0,0.0,0.0,81.23666666666666,7.340000000000004,23.099999999999994,23.687272727272752,18.82363636363635,19.50925925925926,18.34444444444443,41.960000000000015,39.339999999999996,58.099999999999966,58.04666666666665,37.58545454545454,34.28666666666667,64.5,0.0,22.048000000000002,18.475,589.4,140.0
2021-04-17 01:00:00+00:00,35.29090909090909,0.0,35.3,0.0,27.78181818181818,0.0,19.233333333333334,2.0,31.163636363636364,0.0,36.36666666666667,0.0,0.0,0.0,1.0,0.0,0.0,81.60999999999996,7.300000000000003,23.049090909090914,23.700000000000024,18.76545454545455,19.42222222222221,18.122222222222234,43.22592592592591,40.20666666666666,58.094444444444385,58.05,38.70740740740741,35.223333333333336,64.5,0.0,22.040000000000003,18.666666666666664,580.5333333333333,140.0
2021-04-17 02:00:00+00:00,36.527272727272724,0.0,38.46666666666667,0.0,27.0,0.0,18.933333333333334,2.0,31.381818181818183,0.0,38.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,81.61333333333332,7.300000000000003,22.9909090909091,23.700000000000024,18.59629629629629,19.338888888888874,17.94259259259258,43.876785714285695,41.63333333333334,58.049999999999976,57.99666666666665,39.00535714285713,35.826666666666675,68.33333333333333,0.0,21.920000000000005,18.525,597.5,150.0
2021-04-17 03:00:00+00:00,38.625,0.0,40.9,0.0,27.0,0.0,18.8,2.0,32.410714285714285,0.0,39.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,82.23333333333335,7.696666666666663,22.900000000000006,23.75818181818179,18.609090909090906,19.30370370370369,17.775925925925936,44.99454545454546,43.21333333333334,58.05454545454544,58.01333333333333,39.79272727272729,36.70333333333334,70.0,0.0977,21.838,18.396666666666665,604.5,160.0
2021-04-17 04:00:00+00:00,40.49090909090909,0.0,43.36666666666667,0.0,27.0,0.0,18.2,2.0,33.945454545454545,0.0,41.733333333333334,0.0,0.0,0.0,1.0,0.0,0.0,82.48333333333335,7.599999999999996,22.824074074074048,23.799999999999976,18.567272727272726,19.248148148148147,17.6388888888889,46.092727272727274,45.14666666666666,58.04545454545452,58.029999999999994,40.57818181818181,37.773333333333326,67.83333333333333,33.5881,21.919999999999998,18.325,590.0,170.0
2021-04-17 05:00:00+00:00,43.2962962962963,0.0,59.266666666666666,0.0,26.38888888888889,0.0,18.1,2.0,34.98148148148148,0.0,44.3,0.0,0.0,0.0,1.0,0.9905660377358491,0.0,83.4166666666667,7.599999999999996,22.7327272727273,23.798181818181796,18.49259259259259,18.63703703703702,17.348148148148134,47.498148148148125,47.00666666666667,58.0944444444444,58.04666666666666,41.587037037037035,38.87333333333334,64.83333333333333,123.52250000000001,21.89666666666667,18.3,601.6666666666667,210.0
2021-04-17 06:00:00+00:00,50.45454545454545,0.0,58.8,0.0,25.418181818181818,0.0,17.533333333333335,2.0,35.96363636363636,0.0,44.2,9.766666666666667,0.0,0.0,1.0,1.0,0.0,83.85,7.63333333333333,22.594444444444456,23.029629629629614,18.620370370370377,18.04339622641511,17.490566037735853,48.64181818181819,48.023333333333326,58.08363636363632,58.09333333333333,42.621818181818185,39.51333333333335,60.0,232.7498,22.015000000000004,18.40909090909091,600.269696969697,230.0
2021-04-17 07:00:00+00:00,62.50909090909091,0.0,36.333333333333336,0.0,25.09090909090909,0.0,15.433333333333334,2.0,31.654545454545456,0.0,3.2,31.3,0.9818181818181818,0.0,1.0,1.0,0.8981481481481481,82.94,8.0,20.86545454545454,22.541818181818186,18.580000000000005,18.079629629629643,19.861111111111114,46.59285714285715,34.096666666666664,57.9428571428572,57.97000000000001,41.15535714285714,30.163333333333338,55.166666666666664,319.0459,22.010000000000005,18.8,592.6666666666667,210.0
2021-04-17 08:00:00+00:00,30.839285714285715,0.0,5.5,0.0,25.232142857142858,0.0,17.666666666666668,2.0,25.321428571428573,1.7678571428571428,6.2,40.1,0.05555555555555555,0.0,1.0,0.0,1.0,80.36,8.0,21.358181818181812,23.01272727272728,18.451851851851846,19.342592592592602,18.84629629629629,41.17090909090909,29.83333333333332,57.97636363636365,57.88000000000001,37.29272727272727,25.730000000000004,31.833333333333332,415.2577,22.040000000000003,18.874242424242425,588.6939393939394,100.0
2021-04-17 09:00:00+00:00,22.363636363636363,0.0,2.7666666666666666,0.0,25.4,0.0,17.666666666666668,2.0,21.036363636363635,41.4,14.0,29.7,0.0,0.0,1.0,0.0,0.0,78.74333333333333,8.153333333333327,23.116666666666667,23.487037037037016,18.309090909090898,19.544444444444448,18.755555555555556,35.150909090909096,29.740000000000002,57.95090909090908,57.966666666666654,34.416363636363634,25.99666666666667,23.5,469.77199999999993,22.016000000000002,18.928333333333335,584.4,80.0
2021-04-17 10:00:00+00:00,22.64814814814815,0.0,3.3793103448275863,0.0,25.14814814814815,0.0,19.137931034482758,2.0,18.5,94.4074074074074,12.482758620689655,0.0,0.0,0.4909090909090909,1.0,0.0,0.0,77.28,8.199999999999996,23.176363636363625,21.62545454545455,18.545454545454547,19.385185185185183,18.677777777777788,30.79272727272727,29.636666666666663,57.97999999999998,57.89,32.401818181818186,25.866666666666664,22.166666666666668,511.5497,21.94666666666667,18.991666666666667,572.1666666666667,70.0
2021-04-17 11:00:00+00:00,21.89090909090909,0.0,4.133333333333334,0.0,26.89090909090909,0.0,21.7,2.0,17.29090909090909,94.9090909090909,17.566666666666666,3.3,0.0,1.0,1.0,0.0,0.0,76.30333333333334,8.199999999999996,22.10370370370371,17.735185185185188,18.55090909090909,19.10370370370371,18.407407407407387,28.329629629629625,30.65666666666666,57.91851851851856,57.93333333333333,30.6,26.500000000000014,19.666666666666668,500.06030000000004,21.93666666666667,18.966666666666665,589.3333333333333,70.0
2021-04-17 12:00:00+00:00,12.690909090909091,0.0,2.966666666666667,0.0,31.21818181818182,0.0,24.466666666666665,2.0,18.345454545454544,94.03636363636363,16.233333333333334,33.0,0.0,0.0,1.0,0.0,0.0,76.13793103448276,8.444827586206898,22.614545454545443,20.154545454545456,18.557407407407403,19.08113207547171,18.373584905660366,27.171428571428557,30.05517241379311,58.02142857142856,58.02758620689654,29.664285714285718,26.29310344827586,18.666666666666668,454.6576,21.93666666666667,18.963333333333335,578.0666666666667,40.0
2021-04-17 13:00:00+00:00,9.035714285714286,0.0,0.0,0.0,29.482142857142858,0.0,22.266666666666666,2.0,15.928571428571429,87.28571428571429,10.233333333333333,98.5,0.0,0.0,1.0,0.0,0.0,77.14666666666669,8.5,23.180000000000017,22.84,18.547272727272738,19.279629629629614,18.451851851851846,26.030909090909088,29.03000000000001,57.985454545454594,58.02666666666667,28.821818181818177,25.60333333333333,19.5,381.4941,21.941818181818185,19.01818181818182,562.9848484848485,40.0
2021-04-17 14:00:00+00:00,6.7272727272727275,0.0,0.0,0.0,31.454545454545453,0.0,24.133333333333333,2.0,15.8,82.50909090909092,9.0,98.76666666666667,0.0,0.0,1.0,0.0,0.0,76.22333333333333,8.5,23.301818181818167,23.538181818181833,18.434545454545457,19.309259259259242,18.5,25.201818181818183,28.223333333333336,58.00727272727271,57.88333333333334,28.140000000000004,25.046666666666667,20.5,285.2232,21.939333333333334,19.016666666666666,570.1,40.0
2021-04-17 15:00:00+00:00,6.0181818181818185,0.0,1.3,0.0,32.654545454545456,0.0,25.433333333333334,2.0,17.345454545454544,80.65454545454546,9.0,99.0,0.0,0.0,1.0,0.0,0.0,75.07,8.800000000000004,23.335185185185168,23.798148148148144,18.69464285714286,19.34999999999998,18.579629629629647,24.91090909090909,27.660000000000004,58.06909090909086,57.92333333333333,27.916363636363634,24.750000000000014,22.5,173.4857,21.936666666666667,19.0,564.5,30.0
2021-04-17 16:00:00+00:00,6.222222222222222,0.0,4.033333333333333,0.0,32.48148148148148,0.0,26.0,2.0,15.666666666666666,74.01851851851852,9.0,99.0,0.0,0.0,1.0,0.0,0.0,74.32666666666664,8.800000000000004,23.396363636363645,23.91818181818181,18.70363636363637,19.440740740740736,18.5851851851852,24.785454545454556,27.476666666666656,58.04545454545454,57.926666666666684,27.932727272727277,24.656666666666673,23.666666666666668,64.2862,22.0,19.085714285714285,562.7,30.0
2021-04-17 17:00:00+00:00,6.6,0.0,4.0,0.0,32.163636363636364,0.0,27.033333333333335,2.0,16.89090909090909,73.0,9.333333333333334,66.0,0.0,0.0,1.0,0.0,0.0,73.92666666666669,8.800000000000004,23.5,24.0,18.77407407407408,19.447169811320748,18.7452830188679,24.943636363636347,27.55000000000001,57.921818181818196,57.95666666666666,27.863636363636363,24.600000000000012,26.333333333333332,3.9974,21.968,19.315,582.1,30.0
2021-04-17 18:00:00+00:00,9.69811320754717,0.0,4.0,0.0,32.83018867924528,0.0,27.866666666666667,2.0,17.943396226415093,77.05660377358491,11.5,0.0,0.0,0.0,1.0,0.0,0.0,73.8933333333333,9.09333333333333,23.5,24.032727272727264,18.705454545454543,19.47407407407408,18.877777777777762,25.282692307692304,27.81333333333333,58.03269230769228,57.98999999999998,28.1519230769231,24.67666666666666,34.666666666666664,0.0,22.0,19.455000000000002,576.6,40.0
2021-04-17 19:00:00+00:00,13.563636363636364,0.0,7.666666666666667,0.0,32.163636363636364,0.0,26.866666666666667,2.0,20.21818181818182,86.2,16.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,74.70000000000002,9.0,23.50363636363636,24.09999999999999,18.798181818181803,19.540740740740745,18.987037037037037,26.114545454545453,28.54,57.99818181818178,58.04999999999998,28.890909090909084,25.206666666666663,46.0,0.0,21.904,19.52,583.4,50.0
2021-04-17 20:00:00+00:00,18.90909090909091,0.0,21.166666666666668,0.0,31.818181818181817,0.0,25.7,2.0,23.12727272727273,94.56363636363636,20.033333333333335,0.0,0.0,0.0,1.0,0.0,0.0,75.84666666666664,9.0,23.59999999999999,24.09999999999999,18.83272727272725,19.61851851851854,19.092592592592606,27.99090909090909,30.223333333333336,57.987272727272725,58.023333333333326,30.41272727272727,26.250000000000004,55.5,0.0,21.951999999999998,19.720000000000002,573.1,60.0
2021-04-17 21:00:00+00:00,25.87272727272727,0.0,26.133333333333333,0.0,27.6,0.0,20.6,2.0,24.327272727272728,19.2,23.1,0.0,0.0,0.0,1.0,0.0,0.0,77.78,9.28333333333333,23.677777777777802,24.099999999999994,19.020000000000003,19.620370370370377,19.07777777777779,32.227272727272734,32.980000000000004,57.98181818181824,58.02333333333333,32.94181818181818,28.113333333333333,58.0,0.0,22.013333333333332,19.95,583.8333333333333,90.0
2021-04-17 22:00:00+00:00,32.32727272727273,0.0,31.310344827586206,0.0,27.527272727272727,0.0,19.482758620689655,2.0,27.618181818181817,0.0,28.96551724137931,0.0,0.0,0.0,1.0,0.0,0.0,79.78000000000003,9.199999999999994,23.700000000000024,24.15818181818185,19.134545454545467,19.56296296296297,18.938888888888876,37.78363636363636,35.423333333333325,57.97272727272731,58.026666666666685,35.50363636363637,30.39666666666667,60.166666666666664,0.0,22.009333333333338,20.1,581.5,120.0
2021-04-17 23:00:00+00:00,36.127272727272725,0.0,35.0,0.0,27.727272727272727,0.0,19.233333333333334,2.0,30.12727272727273,0.0,32.5,0.0,0.0,0.0,1.0,0.0,0.0,80.76896551724137,9.199999999999994,23.700000000000024,24.200000000000024,18.857407407407393,19.49259259259259,18.700000000000014,41.76545454545456,37.58620689655172,58.041818181818165,58.02068965517241,37.49818181818182,32.45862068965517,66.0,0.0,22.000000000000004,20.1,591.7,140.0
2021-04-18 00:00:00+00:00,38.21818181818182,0.0,37.5,0.0,26.89090909090909,0.0,19.133333333333333,2.0,31.672727272727272,0.0,35.46666666666667,0.0,0.0,0.0,1.0,0.0,0.0,81.48666666666666,9.23666666666666,23.60363636363636,24.200000000000024,18.792727272727266,19.433333333333323,18.518518518518515,43.898181818181804,39.30999999999998,57.9727272727273,57.996666666666655,39.007272727272714,34.18666666666666,70.16666666666667,0.0,22.096,20.2,576.9,150.0
2021-04-18 01:00:00+00:00,40.872727272727275,0.0,40.0,0.0,27.21818181818182,0.0,18.6,2.0,33.07272727272727,0.0,37.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.01666666666664,9.199999999999994,23.48333333333335,24.22592592592593,18.607272727272743,19.394339622641493,18.241509433962285,45.33818181818182,41.06333333333335,57.92181818181823,57.940000000000026,40.07999999999999,35.49999999999999,69.16666666666667,0.0,22.18666666666667,20.2,600.5,170.0
2021-04-18 02:00:00+00:00,42.90909090909091,0.0,43.233333333333334,0.0,27.581818181818182,0.0,19.333333333333332,2.0,34.36363636363637,0.0,40.43333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.66999999999999,9.199999999999994,23.350909090909067,24.299999999999976,18.659259259259255,19.296296296296283,18.025925925925925,46.74363636363636,43.10333333333333,58.059999999999945,58.01,41.00181818181817,36.61333333333333,74.66666666666667,0.0,22.062,19.865,601.1,170.0
2021-04-18 03:00:00+00:00,43.50909090909091,0.0,44.0,0.0,26.945454545454545,0.0,18.275862068965516,2.0,35.32727272727273,0.0,41.55172413793103,0.0,0.0,0.0,1.0,0.0,0.0,82.09333333333332,9.116666666666664,23.19454545454545,24.299999999999976,18.481818181818177,19.257407407407406,17.848148148148123,47.93818181818181,44.99,58.08727272727268,58.03999999999998,41.876363636363656,37.67666666666666,80.66666666666667,0.1473,21.988,19.675,618.9666666666667,180.0
2021-04-18 04:00:00+00:00,44.38181818181818,0.0,45.6,0.0,25.98181818181818,0.0,17.966666666666665,2.0,36.0,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,82.51333333333335,9.0,23.042592592592595,24.299999999999976,18.57090909090911,19.251851851851853,17.701851851851867,48.70000000000002,46.81000000000001,58.08363636363634,58.05333333333331,42.645454545454555,38.673333333333325,81.33333333333333,30.1004,21.996666666666666,19.858333333333334,609.1666666666666,190.0
2021-04-18 05:00:00+00:00,44.67272727272727,0.0,59.96666666666667,0.0,25.12727272727273,0.0,17.3,2.0,36.25454545454546,0.0,44.266666666666666,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,83.54137931034482,9.0,22.876363636363614,24.26181818181816,18.523636363636363,18.455555555555563,17.379629629629616,49.43090909090909,48.06551724137932,58.10181818181815,58.03448275862068,43.27272727272727,39.49655172413794,77.33333333333333,109.9317,21.952,20.263333333333335,612.7333333333333,220.0
2021-04-18 06:00:00+00:00,51.27272727272727,0.0,59.7,0.0,25.0,0.0,16.933333333333334,2.0,36.43636363636364,0.0,44.13333333333333,6.5,0.0,0.0,1.0,1.0,0.0,84.01666666666664,8.636666666666663,22.6962962962963,23.440740740740743,18.55370370370371,17.829629629629615,17.483333333333334,49.56249999999996,48.39666666666666,58.064285714285674,57.98666666666666,43.70535714285712,39.73999999999999,65.0,216.92180000000002,21.993333333333336,20.41,606.0619047619049,240.0
2021-04-18 07:00:00+00:00,67.41818181818182,0.0,42.9,0.0,24.70909090909091,0.0,15.5,2.0,32.981818181818184,0.0,6.0,75.3,0.9818181818181818,0.0,1.0,1.0,0.9166666666666666,83.20666666666668,9.099999999999998,20.741818181818182,22.88545454545454,18.54545454545455,17.945283018867926,19.975471698113214,48.046296296296276,35.63,58.070370370370334,57.99666666666667,42.31296296296296,30.77,56.166666666666664,315.0936,22.020000000000003,20.577777777777776,596.3555555555556,230.0
2021-04-18 08:00:00+00:00,32.236363636363635,0.0,5.766666666666667,0.0,23.98181818181818,0.0,16.0,2.0,26.163636363636364,0.0,3.933333333333333,65.83333333333333,0.07407407407407407,0.0,1.0,0.0,1.0,81.33000000000001,9.099999999999998,21.54545454545455,23.34727272727274,18.45636363636363,19.331481481481486,18.88888888888889,43.66000000000001,29.88,58.09818181818178,57.940000000000005,38.832727272727276,25.313333333333333,48.5,408.3847,22.008000000000003,20.583333333333336,600.6666666666667,110.0
2021-04-18 09:00:00+00:00,22.4,0.0,0.0,0.0,27.072727272727274,0.0,17.866666666666667,2.0,20.854545454545455,58.36363636363637,4.1,68.76666666666667,0.0,0.0,1.0,0.0,0.0,79.43333333333334,9.393333333333336,23.488888888888905,23.859259259259257,18.439999999999994,19.685185185185198,18.76111111111111,35.93090909090909,27.373333333333335,57.881818181818204,57.92333333333335,34.75636363636363,23.543333333333326,39.666666666666664,465.763,22.070000000000004,20.525,589.4333333333334,70.0
2021-04-18 10:00:00+00:00,20.181818181818183,0.0,3.6333333333333333,0.0,28.01818181818182,0.0,20.6,2.0,16.945454545454545,93.83636363636364,10.0,36.0,0.0,0.48148148148148145,1.0,0.0,0.0,77.67,9.400000000000002,23.55090909090909,21.867272727272738,18.440740740740733,19.55185185185185,18.64444444444445,29.574545454545454,26.94666666666667,58.07272727272724,57.97333333333333,31.623636363636372,24.116666666666674,32.833333333333336,492.9787,21.941818181818185,20.51818181818182,590.1545454545454,60.0
2021-04-18 11:00:00+00:00,15.941176470588236,0.0,4.666666666666667,0.0,26.274509803921568,0.0,21.433333333333334,2.0,15.235294117647058,88.17647058823529,16.333333333333332,0.0,0.0,1.0,1.0,0.0,0.0,76.24333333333334,9.400000000000002,22.32777777777778,17.714814814814822,18.450909090909093,19.25370370370371,18.318518518518495,27.029411764705877,28.99,57.998039215686305,57.93333333333333,29.56078431372548,25.483333333333317,29.166666666666668,484.644,22.020000000000003,20.45,588.8333333333333,50.0
2021-04-18 12:00:00+00:00,9.854545454545455,0.0,3.533333333333333,0.0,28.272727272727273,0.0,23.766666666666666,2.0,15.89090909090909,88.0,12.1,92.4,0.0,0.0,1.0,0.0,0.0,75.38666666666667,9.476666666666667,22.85636363636364,20.325454545454544,18.38,19.457407407407405,18.40925925925925,26.141818181818188,28.706666666666667,57.94363636363635,57.943333333333314,28.75636363636363,25.50333333333333,26.833333333333332,439.2921,22.009999999999998,20.5,581.0666666666667,40.0
2021-04-18 13:00:00+00:00,8.8,0.0,3.7666666666666666,0.0,30.69090909090909,0.0,24.2,2.0,15.672727272727272,87.94545454545455,9.166666666666666,99.0,0.0,0.0,1.0,0.0,0.0,76.04666666666665,9.5,23.47272727272725,23.092727272727263,18.50740740740741,19.450943396226407,18.5,25.341818181818173,27.93666666666667,58.0272727272727,57.96000000000002,28.165454545454562,25.023333333333326,23.5,354.3528,21.936666666666667,20.466666666666665,577.0666666666667,40.0
2021-04-18 14:00:00+00:00,3.9272727272727272,0.0,1.6,0.0,30.70909090909091,0.0,23.933333333333334,2.0,13.781818181818181,76.63636363636364,6.9,97.6,0.0,0.0,1.0,0.0,0.0,75.90000000000003,9.5,23.59999999999999,23.817857142857132,18.656363636363636,19.405555555555544,18.590740740740756,24.645454545454545,27.316666666666674,58.10727272727269,58.04999999999998,27.636363636363647,24.49000000000001,20.5,280.45550000000003,22.003333333333334,20.458333333333336,581.9333333333333,30.0
2021-04-18 15:00:00+00:00,3.290909090909091,0.0,0.0,0.0,31.236363636363638,0.0,24.866666666666667,2.0,14.4,68.76363636363637,5.0,96.76666666666667,0.0,0.0,1.0,0.0,0.0,75.59333333333335,9.6,23.614814814814828,24.081481481481482,18.498181818181823,19.449999999999996,18.64814814814817,24.06181818181818,26.84666666666668,57.95090909090908,57.96666666666666,27.079999999999977,24.05,20.833333333333332,181.4456,21.984545454545458,20.325757575757574,552.8575757575758,20.0
2021-04-18 16:00:00+00:00,3.0,0.0,0.0,0.0,31.98181818181818,0.0,25.766666666666666,2.0,15.0,68.0909090909091,5.0,96.26666666666667,0.0,0.0,1.0,0.0,0.0,74.76333333333334,9.6,23.700000000000024,24.203636363636384,18.754545454545458,19.50185185185185,18.768518518518498,23.950909090909086,26.473333333333322,57.9636363636364,57.96333333333335,27.067272727272734,23.85999999999999,23.0,64.8372,21.953,20.3125,583.2166666666667,30.0
2021-04-18 17:00:00+00:00,3.2363636363636363,0.0,0.0,0.0,32.30909090909091,0.0,27.566666666666666,2.0,15.018181818181818,68.0,5.0,96.1,0.0,0.0,1.0,0.0,0.0,73.29666666666667,9.6,23.75471698113205,24.290566037735825,18.74629629629629,19.55576923076924,18.928846153846145,23.820000000000004,26.190000000000005,57.95636363636364,57.91666666666668,26.99818181818182,23.799999999999994,25.333333333333332,4.8091,21.887999999999998,20.34,583.5333333333333,20.0
2021-04-18 18:00:00+00:00,4.203703703703703,0.0,2.3666666666666667,0.0,32.7962962962963,0.0,27.933333333333334,2.0,15.851851851851851,68.68518518518519,5.0,96.96666666666667,0.0,0.0,1.0,0.0,0.0,73.05666666666664,9.800000000000006,23.799999999999976,24.299999999999976,18.747272727272748,19.543396226415098,19.06226415094341,24.005555555555564,26.186666666666657,57.97407407407408,57.97999999999998,27.059259259259264,23.75333333333332,28.333333333333332,0.0,21.968,20.4,571.3,30.0
2021-04-18 19:00:00+00:00,7.9818181818181815,0.0,4.0,0.0,31.163636363636364,0.0,26.5,2.0,16.29090909090909,73.16363636363636,10.0,9.8,0.0,0.0,1.0,0.0,0.0,73.36666666666665,9.800000000000006,23.549090909090918,24.37818181818183,18.68181818181819,19.538888888888895,19.1777777777778,24.37678571428572,26.94333333333333,58.026785714285715,57.97666666666665,27.54285714285714,24.12,40.5,0.0,21.979999999999997,20.491666666666667,579.0,30.0
2021-04-18 20:00:00+00:00,12.836363636363636,0.0,8.586206896551724,0.0,29.78181818181818,0.0,24.82758620689655,2.0,17.418181818181818,87.25454545454545,14.344827586206897,0.0,0.0,0.0,1.0,0.0,0.0,74.19666666666666,9.800000000000006,23.837037037037046,24.40000000000001,18.88363636363635,19.620370370370388,19.294444444444427,25.701851851851853,28.110000000000007,57.98703703703703,58.00666666666666,28.56666666666667,24.926666666666666,54.333333333333336,0.0,21.95,20.675,580.5,50.0
