,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-18 21:00:00+00:00,19.21818181818182,0.0,21.066666666666666,0.0,27.927272727272726,0.0,22.066666666666666,2.0,20.98181818181818,93.98181818181818,18.766666666666666,0.0,0.0,0.0,1.0,0.0,0.0,76.02413793103447,10.16551724137931,23.92727272727272,24.400000000000013,18.90555555555555,19.65555555555557,19.29999999999998,28.483636363636368,30.39655172413794,58.07999999999999,58.100000000000016,30.79818181818182,26.375862068965514,54.166666666666664,0.0,21.872,20.845,582.7,70.0
2021-04-18 22:00:00+00:00,26.236363636363638,0.0,25.033333333333335,0.0,26.89090909090909,0.0,20.033333333333335,2.0,24.072727272727274,0.0,20.666666666666668,0.0,0.0,0.0,1.0,0.0,0.0,78.06,10.1,24.0,24.40000000000001,19.205454545454558,19.642592592592607,19.214814814814833,32.88363636363635,32.6,57.974545454545456,58.04333333333333,33.238181818181815,27.69333333333333,64.0,0.0,21.979999999999997,21.05,583.0,100.0
2021-04-18 23:00:00+00:00,30.072727272727274,0.0,29.466666666666665,0.0,27.09090909090909,0.0,19.533333333333335,2.0,25.90909090909091,0.0,24.466666666666665,0.0,0.0,0.0,1.0,0.0,0.0,79.57666666666667,10.1,24.0,24.400000000000013,19.120000000000008,19.587037037037046,19.04444444444445,36.48909090909091,34.3,57.92909090909094,58.03333333333334,34.87272727272727,29.133333333333333,60.666666666666664,0.0,21.913333333333334,21.208333333333336,602.3333333333333,110.0
2021-04-19 00:00:00+00:00,33.74545454545454,0.0,32.43333333333333,0.0,28.90909090909091,0.0,20.2,2.0,28.072727272727274,0.0,29.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,80.04333333333331,10.446666666666664,24.0,24.48363636363636,18.990909090909092,19.55283018867925,18.81509433962264,38.758928571428555,35.76,57.91785714285714,57.96333333333332,35.89285714285715,30.516666666666662,60.0,0.0,21.968,21.2,596.1,120.0
2021-04-19 01:00:00+00:00,35.607142857142854,0.0,36.310344827586206,0.0,27.375,0.0,19.82758620689655,2.0,29.196428571428573,0.0,32.86206896551724,0.0,0.0,0.0,1.0,0.0,0.0,80.53999999999999,10.399999999999999,23.90000000000001,24.5,18.88703703703702,19.479629629629624,18.61111111111113,41.39454545454545,37.60333333333333,58.0981818181818,58.05333333333332,37.27272727272728,32.446666666666665,70.5,0.0,22.080000000000002,21.2,586.6,140.0
2021-04-19 02:00:00+00:00,38.21818181818182,0.0,37.3,0.0,27.0,0.0,18.266666666666666,2.0,31.09090909090909,0.0,35.233333333333334,0.0,0.0,0.0,1.0,0.0,0.0,81.94999999999997,10.399999999999999,23.79999999999998,24.5,18.80727272727271,19.418518518518507,18.44444444444443,43.41818181818182,39.336666666666666,57.956363636363676,58.04333333333333,38.66545454545455,34.20333333333333,79.0,0.0,21.940666666666665,21.106666666666666,600.4333333333333,150.0
2021-04-19 03:00:00+00:00,41.127272727272725,0.0,40.266666666666666,0.0,27.763636363636362,0.0,19.066666666666666,2.0,32.92727272727273,0.0,38.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.24827586206894,10.703448275862065,23.669090909090905,24.5,18.621818181818195,19.35925925925924,18.21296296296298,45.01272727272727,41.134482758620685,57.900000000000034,57.95517241379311,39.8,35.52068965517241,83.16666666666667,0.9706,21.912,21.105,624.2,160.0
2021-04-19 04:00:00+00:00,42.29090909090909,0.0,43.0,0.0,27.8,0.0,19.8,2.0,34.0,0.0,39.96666666666667,0.0,0.0,0.0,1.0,0.0,0.0,80.81,10.600000000000001,23.53888888888889,24.5,18.67592592592593,19.32407407407406,18.037037037037038,46.167272727272724,42.79333333333333,58.02909090909087,57.97999999999998,40.57818181818181,36.46000000000001,79.33333333333333,17.609099999999998,21.82,21.308333333333334,630.6666666666667,170.0
2021-04-19 05:00:00+00:00,43.09090909090909,0.0,55.4,0.0,26.436363636363637,0.0,18.7,2.0,34.27272727272727,0.0,41.53333333333333,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,82.41999999999999,10.600000000000001,23.378571428571405,24.5,18.61818181818183,18.596296296296295,17.71666666666668,47.29272727272725,44.54,58.087272727272705,58.069999999999986,41.45636363636364,37.49333333333333,71.83333333333333,97.17589999999998,21.799999999999997,21.81,733.3333333333334,190.0
2021-04-19 06:00:00+00:00,51.38181818181818,0.0,56.06666666666667,0.0,26.363636363636363,0.0,17.733333333333334,2.0,34.127272727272725,0.0,40.1,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,83.23333333333332,10.533333333333335,23.136363636363654,23.7109090909091,18.576363636363645,17.792592592592573,19.579629629629633,47.38545454545455,44.31666666666667,58.0090909090909,58.03,41.787272727272736,37.5,64.83333333333333,236.0808,21.8693253968254,24.013293650793653,971.8849206349206,220.0
2021-04-19 07:00:00+00:00,71.30909090909091,0.0,37.63333333333333,0.0,26.945454545454545,0.0,17.666666666666668,2.0,30.181818181818183,0.0,12.633333333333333,61.53333333333333,1.0,0.8888888888888888,1.0,1.0,1.0,82.19666666666667,10.800000000000006,20.52592592592592,19.453703703703713,18.329090909090908,17.905660377358483,18.26415094339622,45.352727272727265,35.143333333333324,58.0890909090909,57.91666666666666,40.11090909090909,30.970000000000006,54.833333333333336,337.716,22.385185185185183,25.009093915343914,1060.2777777777778,240.0
2021-04-19 08:00:00+00:00,49.32727272727273,0.0,21.166666666666668,0.0,29.0,0.0,16.8,2.0,22.0,0.0,3.6,24.733333333333334,1.0,1.0,1.0,1.0,1.0,80.72,10.800000000000006,19.41454545454544,17.625454545454563,17.951851851851846,18.168518518518514,18.164814814814832,38.60909090909091,29.036666666666665,58.061818181818175,58.18333333333332,36.009090909090915,25.48666666666666,41.166666666666664,424.0443,22.62666666666667,24.845833333333335,1086.898148148148,160.0
2021-04-19 09:00:00+00:00,43.945454545454545,0.0,1.5,0.0,36.92727272727273,0.0,18.733333333333334,2.0,18.072727272727274,78.7090909090909,3.466666666666667,44.36666666666667,1.0,1.0,1.0,1.0,1.0,78.93333333333335,10.773333333333339,19.42037037037035,17.6462962962963,17.78181818181819,17.631481481481483,18.166666666666682,31.650909090909096,25.956666666666667,58.09636363636364,58.11999999999999,32.71272727272727,23.610000000000007,37.333333333333336,477.6777,22.66611111111111,23.309722222222224,923.7916666666666,140.0
2021-04-19 10:00:00+00:00,32.981818181818184,0.0,3.7,0.0,38.63636363636363,0.0,27.133333333333333,2.0,15.781818181818181,94.58181818181818,6.133333333333334,59.86666666666667,1.0,1.0,1.0,1.0,1.0,77.303125,10.800000000000006,19.452727272727273,17.62363636363637,17.545454545454543,17.38518518518518,18.109259259259275,27.78545454545454,26.550000000000004,57.97999999999998,57.900000000000006,30.290909090909086,23.91562499999999,34.0,501.0817,22.410555555555558,22.553787878787876,795.7752525252525,100.0
2021-04-19 11:00:00+00:00,30.6,0.0,4.482758620689655,0.0,44.45454545454545,0.0,24.482758620689655,2.0,15.836363636363636,94.0,11.310344827586206,0.0,1.0,1.0,1.0,1.0,1.0,76.89000000000001,10.800000000000006,19.558181818181822,17.610909090909093,17.37454545454545,17.31481481481481,18.079629629629636,26.38181818181819,28.416666666666664,58.1,57.980000000000004,29.06909090909092,24.83000000000001,30.0,488.9819,22.198333333333334,21.440277777777776,771.9444444444445,110.0
2021-04-19 12:00:00+00:00,25.181818181818183,0.0,4.0,0.0,49.981818181818184,0.0,26.433333333333334,2.0,16.0,94.0,12.033333333333333,49.5,1.0,1.0,1.0,1.0,1.0,77.25666666666665,10.800000000000006,19.52592592592592,17.531481481481492,17.340740740740742,17.501851851851846,17.987037037037037,25.8490909090909,28.519999999999992,57.98181818181818,58.223333333333336,28.683636363636356,25.349999999999984,26.666666666666668,443.65380000000005,22.10666666666667,19.99893939393939,710.4454545454546,100.0
2021-04-19 13:00:00+00:00,25.272727272727273,0.0,3.466666666666667,0.0,45.50909090909091,0.0,25.366666666666667,2.0,15.527272727272727,93.27272727272727,9.533333333333333,49.46666666666667,1.0,1.0,1.0,1.0,1.0,76.40333333333335,10.800000000000006,19.401818181818175,17.54181818181818,17.325454545454537,17.733333333333338,17.98333333333333,25.518181818181837,28.296666666666678,58.08363636363637,58.176666666666655,28.44181818181819,25.23000000000001,27.666666666666668,370.7201,21.933939393939397,19.35,592.5151515151515,90.0
2021-04-19 14:00:00+00:00,23.163636363636364,0.0,3.0,0.0,40.30909090909091,0.0,24.7,2.0,15.0,85.76363636363637,9.0,99.0,1.0,1.0,1.0,1.0,1.0,75.61999999999998,10.800000000000006,19.55555555555556,17.588888888888896,17.21272727272727,17.847169811320754,18.00188679245283,25.24363636363636,27.83000000000001,57.965454545454534,58.01333333333332,28.21636363636362,24.953333333333322,28.833333333333332,275.3181,21.917333333333332,19.880000000000003,581.5666666666666,80.0
2021-04-19 15:00:00+00:00,17.381818181818183,0.0,3.533333333333333,0.0,35.72727272727273,0.0,23.966666666666665,2.0,15.0,85.74545454545455,9.0,99.0,1.0,1.0,1.0,1.0,1.0,75.33666666666664,10.699999999999994,19.554545454545455,17.569090909090914,17.692727272727268,18.196296296296293,18.194444444444443,25.089090909090928,27.556666666666672,58.094545454545454,58.11666666666666,27.967272727272753,24.703333333333337,29.833333333333332,166.5238,22.033333333333335,20.3,578.1666666666667,60.0
2021-04-19 16:00:00+00:00,17.87272727272727,0.0,3.966666666666667,0.0,30.163636363636364,0.0,23.433333333333334,2.0,15.0,85.23636363636363,9.5,49.5,1.0,1.0,1.0,1.0,1.0,75.2,10.699999999999994,19.503636363636353,17.634545454545467,17.885454545454532,18.514814814814812,18.694444444444443,24.772727272727284,27.540000000000006,58.040000000000006,58.066666666666656,27.81999999999997,24.523333333333333,31.166666666666668,62.7479,22.035000000000004,20.6525,577.0,50.0
2021-04-19 17:00:00+00:00,15.036363636363637,0.0,4.166666666666667,0.0,29.854545454545455,0.0,23.166666666666668,2.0,15.0,85.03636363636363,10.0,0.0,0.0,1.0,1.0,0.11320754716981132,0.0,75.17931034482757,10.699999999999994,20.339215686274514,17.598039215686285,18.02037037037037,19.481132075471702,18.8,24.92181818181818,27.579310344827597,58.05272727272723,58.072413793103436,27.889090909090914,24.548275862068976,33.5,4.3698999999999995,22.05,20.875,586.6,50.0
2021-04-19 18:00:00+00:00,13.62962962962963,0.0,4.0,0.0,29.35185185185185,0.0,23.033333333333335,2.0,15.296296296296296,85.05555555555556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,74.50999999999998,10.600000000000001,22.039999999999992,20.192727272727275,18.261818181818178,20.67592592592594,19.696296296296286,25.3277777777778,27.839999999999996,58.070370370370334,58.083333333333336,28.151851851851852,23.55666666666667,37.0,0.0,22.064,21.06,568.4,40.0
2021-04-19 19:00:00+00:00,10.872727272727273,0.0,4.217391304347826,0.0,29.78181818181818,0.0,23.91304347826087,2.0,16.490909090909092,86.2,4.173913043478261,34.43478260869565,0.0,0.0,1.0,0.0,0.0,74.05999999999997,10.600000000000001,22.79259259259259,22.585185185185193,18.432727272727266,20.55094339622643,19.954716981132073,25.950909090909082,28.51,58.00545454545453,57.989999999999995,28.72909090909092,23.35,40.666666666666664,0.0,22.024,21.4,584.2,40.0
2021-04-19 20:00:00+00:00,16.163636363636364,0.0,13.791666666666666,0.0,29.854545454545455,0.0,24.125,2.0,19.327272727272728,93.67272727272727,9.041666666666666,0.0,0.0,0.0,1.0,0.0,0.0,74.31333333333332,10.600000000000001,22.92727272727272,23.254545454545454,18.64727272727274,20.207407407407416,19.983333333333334,27.38000000000001,29.650000000000002,57.96181818181821,57.936666666666675,29.892727272727267,23.909999999999993,43.666666666666664,0.0,22.095999999999997,21.46,581.5,60.0
2021-04-19 21:00:00+00:00,21.854545454545455,0.0,24.125,0.0,29.163636363636364,0.0,22.875,2.0,22.6,52.54545454545455,16.083333333333332,0.0,0.0,0.0,1.0,0.0,0.0,75.93793103448276,10.548275862068964,22.953703703703713,23.46481481481481,18.824074074074066,20.02592592592593,19.86296296296294,30.02727272727272,31.813793103448276,58.06545454545452,58.093103448275855,31.819999999999997,25.189655172413797,44.833333333333336,0.0,21.992,21.855,591.2,70.0
2021-04-19 22:00:00+00:00,29.490909090909092,0.0,28.375,0.0,29.0,0.0,21.416666666666668,2.0,26.418181818181818,0.0,21.791666666666668,0.0,0.0,0.0,1.0,0.0,0.0,78.05333333333334,10.5,22.900000000000006,23.578181818181815,18.95454545454546,19.909259259259247,19.640740740740746,35.01818181818182,34.13000000000001,58.06181818181816,58.09666666666666,34.21090909090909,27.05,46.666666666666664,0.0,22.1,21.9,606.1666666666666,110.0
2021-04-19 23:00:00+00:00,35.67272727272727,0.0,32.166666666666664,0.0,29.0,0.0,20.458333333333332,2.0,29.145454545454545,0.0,26.541666666666668,0.0,0.0,0.0,1.0,0.0,0.0,79.64000000000004,10.5,22.89818181818182,23.670909090909117,19.200000000000014,19.807407407407393,19.340740740740735,39.5509090909091,36.26,58.00727272727271,58.06333333333334,36.267272727272726,29.166666666666664,55.0,0.0,22.068000000000005,22.0,597.6,120.0
2021-04-20 00:00:00+00:00,38.43636363636364,0.0,35.791666666666664,0.0,28.98181818181818,0.0,20.333333333333332,2.0,30.78181818181818,0.0,30.666666666666668,0.0,0.0,0.0,1.0,0.0,0.0,79.88000000000002,10.32333333333334,22.79999999999998,23.700000000000024,19.172222222222235,19.707407407407427,19.03888888888889,42.31999999999999,38.266666666666666,58.06545454545451,58.01999999999998,37.86545454545455,31.026666666666674,68.16666666666667,0.0,22.008000000000003,21.84,588.3,140.0
2021-04-20 01:00:00+00:00,40.8,0.0,38.25,0.0,28.98181818181818,0.0,20.291666666666668,2.0,32.72727272727273,0.0,33.583333333333336,0.0,0.0,0.0,1.0,0.0,0.0,80.43000000000002,10.199999999999994,22.75000000000002,23.700000000000024,19.04363636363637,19.618518518518528,18.73703703703706,44.012727272727254,39.70000000000001,57.980000000000025,57.98000000000001,39.07818181818181,32.56333333333334,81.0,0.0,22.132,21.8,600.8,140.0
2021-04-20 02:00:00+00:00,42.018181818181816,0.0,40.666666666666664,0.0,28.21818181818182,0.0,20.166666666666668,2.0,34.0,0.0,35.375,0.0,0.0,0.0,1.0,0.0,0.0,80.51999999999998,10.199999999999994,22.65636363636363,23.69818181818184,18.939999999999994,19.540740740740745,18.46296296296295,45.54181818181819,41.61666666666666,58.061818181818126,58.08333333333333,40.22909090909089,33.78666666666667,76.33333333333333,0.0,22.074,21.345,610.2,160.0
2021-04-20 03:00:00+00:00,43.41818181818182,0.0,42.875,0.0,26.90909090909091,0.0,19.125,2.0,34.54545454545455,0.0,37.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,81.92333333333335,10.133333333333335,22.574074074074083,23.599999999999994,18.9537037037037,19.470370370370368,18.24814814814817,46.98181818181816,43.63666666666667,58.0963636363636,58.08,41.24181818181816,34.93333333333333,65.66666666666667,1.575,21.938,20.825,627.9,180.0
2021-04-20 04:00:00+00:00,44.018181818181816,0.0,43.2,0.0,25.87272727272727,0.0,18.033333333333335,2.0,35.0,0.0,43.1,0.0,0.0,0.0,1.0,0.0,0.0,83.08333333333333,10.1,22.46909090909092,23.578181818181807,18.996363636363636,19.440740740740736,18.06296296296297,48.1517857142857,45.59,58.114285714285664,58.036666666666655,42.12142857142857,37.663333333333334,50.5,50.6926,21.930952380952384,20.446428571428573,631.047619047619,180.0
2021-04-20 05:00:00+00:00,44.43636363636364,0.0,56.56666666666667,0.0,25.054545454545455,0.0,17.033333333333335,2.0,35.43636363636364,0.0,43.06666666666667,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,83.86551724137931,10.1,22.372727272727253,23.209090909090918,18.945454545454538,18.52592592592592,17.77962962962965,48.86666666666665,47.08965517241379,58.099999999999966,58.024137931034474,42.71851851851853,38.96206896551724,55.333333333333336,151.0041,21.861111111111114,20.29861111111111,783.3333333333334,210.0
2021-04-20 06:00:00+00:00,52.8,0.0,55.96666666666667,0.0,25.163636363636364,0.0,16.733333333333334,2.0,35.872727272727275,0.0,41.4,19.133333333333333,0.07272727272727272,0.0,1.0,1.0,0.8333333333333334,84.11,9.586666666666666,22.262962962962952,22.90740740740741,19.05185185185186,17.799999999999986,19.646296296296295,48.81454545454543,46.98,58.06181818181816,58.01333333333333,43.07272727272724,38.83666666666666,56.833333333333336,265.6833,22.088383838383837,20.544823232323235,1006.6540404040405,230.0
2021-04-20 07:00:00+00:00,72.49090909090908,0.0,34.166666666666664,0.0,25.254545454545454,0.0,15.366666666666667,2.0,31.21818181818182,0.0,0.8,19.0,1.0,0.8909090909090909,1.0,1.0,1.0,82.96,10.199999999999994,20.7290909090909,19.15818181818183,18.51636363636363,17.94814814814816,18.161111111111115,47.132727272727294,32.43666666666666,58.06727272727271,58.08999999999998,41.44,29.019999999999996,33.833333333333336,374.7895,22.242532467532467,19.175324675324674,920.4563492063493,240.0
2021-04-20 08:00:00+00:00,55.0,0.0,25.862068965517242,0.0,28.254545454545454,0.0,18.689655172413794,2.0,24.30909090909091,0.0,4.655172413793103,10.275862068965518,1.0,1.0,1.0,1.0,1.0,81.34333333333335,10.199999999999994,19.548148148148147,17.618518518518528,18.147272727272735,18.139622641509437,18.226415094339625,40.521818181818176,27.879999999999992,57.9781818181818,57.996666666666655,36.985454545454544,24.690000000000005,28.833333333333332,463.9507,22.242433862433867,19.44345238095238,981.5820105820106,160.0
2021-04-20 09:00:00+00:00,45.70909090909091,0.0,17.333333333333332,0.0,46.236363636363635,0.0,23.3,2.0,20.87272727272727,25.2,11.6,57.233333333333334,1.0,1.0,1.0,1.0,1.0,80.22333333333333,9.956666666666667,19.32857142857141,17.43749999999999,17.830909090909092,17.470370370370354,18.08518518518519,34.11607142857143,28.05333333333333,58.07142857142857,58.05333333333333,33.919642857142854,24.80333333333333,28.5,522.8281,22.1529797979798,20.19987373737374,996.5378787878789,160.0
2021-04-20 10:00:00+00:00,45.70909090909091,0.0,7.7,0.0,57.67272727272727,0.0,29.9,2.0,19.727272727272727,78.23636363636363,16.366666666666667,0.0,1.0,1.0,1.0,1.0,1.0,79.47586206896554,9.9,19.410909090909087,17.41090909090908,17.612962962962964,17.279629629629635,18.08333333333334,30.4648148148148,29.541379310344837,57.9611111111111,57.751724137931035,32.28703703703703,25.69310344827587,27.666666666666668,542.8423,22.54866666666667,20.571666666666665,1035.6,180.0
2021-04-20 11:00:00+00:00,45.07272727272727,0.0,9.9,0.0,57.96363636363636,0.0,26.0,2.0,18.636363636363637,94.98181818181818,18.966666666666665,0.0,1.0,1.0,1.0,1.0,1.0,79.4466666666667,9.9,19.63703703703705,17.655555555555566,17.37818181818182,17.196296296296296,18.03518518518519,29.161818181818195,31.29,57.98545454545455,57.93666666666666,31.307272727272718,26.913333333333348,27.0,525.9468,22.323030303030304,18.913636363636364,780.9696969696969,160.0
2021-04-20 12:00:00+00:00,35.30909090909091,0.0,0.2,0.0,62.981818181818184,0.0,27.633333333333333,2.0,17.636363636363637,94.7090909090909,15.066666666666666,23.1,1.0,1.0,1.0,1.0,1.0,79.07999999999998,9.683333333333328,19.50727272727272,17.55454545454545,17.3375,17.52592592592593,18.025925925925932,27.958181818181814,30.913333333333338,58.00545454545455,57.92333333333333,30.40363636363636,26.65333333333333,25.0,463.2129,21.851717171717173,17.73699494949495,651.5367965367966,140.0
2021-04-20 13:00:00+00:00,32.56363636363636,0.0,0.0,0.0,45.30909090909091,0.0,24.166666666666668,2.0,16.30909090909091,93.54545454545455,10.633333333333333,98.66666666666667,1.0,1.0,1.0,1.0,1.0,77.99333333333334,9.699999999999994,19.496363636363622,17.52727272727272,17.392727272727264,17.453703703703702,18.003703703703703,26.94363636363636,30.043333333333333,57.99090909090909,58.06333333333331,29.52,25.973333333333322,25.666666666666668,342.98429999999996,21.866666666666667,17.365000000000002,577.6,120.0
2021-04-20 14:00:00+00:00,29.563636363636363,0.0,0.1,0.0,37.58181818181818,0.0,24.3,2.0,16.0,93.21818181818182,10.866666666666667,39.6,1.0,1.0,1.0,1.0,1.0,76.88666666666668,9.699999999999994,19.516666666666655,17.52777777777777,17.420370370370375,17.496296296296293,18.029629629629635,26.421428571428574,29.31333333333334,57.99107142857144,58.07333333333333,29.107142857142843,25.549999999999997,24.666666666666668,241.8834,21.867333333333338,17.778333333333332,590.6666666666666,80.0
2021-04-20 15:00:00+00:00,22.375,0.0,0.5,0.0,34.267857142857146,0.0,24.6,2.0,15.928571428571429,91.10714285714286,12.533333333333333,6.6,1.0,1.0,1.0,1.0,1.0,76.08999999999999,9.609999999999996,19.490909090909096,17.51272727272728,17.774545454545454,17.571698113207542,18.062264150943406,26.04363636363637,28.693333333333335,58.03818181818182,58.04333333333332,28.887272727272723,25.303333333333338,24.5,155.39499999999998,21.97666666666667,18.166666666666664,574.5666666666667,70.0
2021-04-20 16:00:00+00:00,22.666666666666668,0.0,3.2666666666666666,0.0,29.22222222222222,0.0,23.333333333333332,2.0,15.296296296296296,78.88888888888889,14.0,0.0,1.0,1.0,1.0,1.0,1.0,75.88666666666671,9.699999999999994,19.352727272727275,17.399999999999995,17.96181818181818,17.86851851851852,18.040740740740752,25.478181818181795,28.633333333333326,58.038181818181805,58.05666666666665,28.439999999999984,25.216666666666658,25.833333333333332,39.8557,21.96,18.25,577.0238095238095,60.0
2021-04-20 17:00:00+00:00,22.78181818181818,0.0,4.166666666666667,0.0,29.01818181818182,0.0,23.766666666666666,2.0,16.236363636363638,83.4,15.1,26.4,0.0,1.0,1.0,0.11320754716981132,0.018867924528301886,75.630303030303,9.699999999999994,20.126415094339624,17.526415094339633,18.53396226415095,19.486792452830198,18.628301886792457,25.75925925925927,28.821212121212113,58.03148148148148,58.036363636363625,28.751851851851832,25.466666666666665,27.333333333333332,4.6086,22.04666666666667,18.458333333333336,590.8333333333333,60.0
2021-04-20 18:00:00+00:00,21.01818181818182,0.0,4.074074074074074,0.0,29.12727272727273,0.0,22.51851851851852,2.0,16.472727272727273,81.10909090909091,0.14814814814814814,0.0,0.0,0.0,1.0,0.0,0.0,75.18387096774194,9.567741935483868,21.71090909090909,19.86181818181818,18.60545454545453,20.25185185185185,19.53333333333335,26.40363636363636,29.041935483870972,58.04363636363636,58.09354838709678,29.067272727272734,24.058064516129033,31.833333333333332,0.0,21.970000000000002,18.75,575.3333333333333,60.0
2021-04-20 19:00:00+00:00,23.89090909090909,0.0,6.935483870967742,0.0,29.818181818181817,0.0,23.096774193548388,2.0,17.927272727272726,89.38181818181818,1.6774193548387097,9.580645161290322,0.0,0.0,1.0,0.0,0.0,74.64666666666663,9.5,22.529629629629646,22.31296296296297,18.72407407407408,20.205555555555573,19.755555555555528,27.154545454545474,29.65666666666667,58.07090909090905,58.03333333333334,29.734545454545476,23.12666666666667,37.0,0.0,21.900000000000002,18.933333333333334,573.0,60.0
2021-04-20 20:00:00+00:00,20.418181818181818,0.0,17.75862068965517,0.0,29.818181818181817,0.0,23.96551724137931,2.0,20.2,94.81818181818181,7.586206896551724,0.0,0.0,0.0,1.0,0.0,0.0,74.69,9.5,22.752727272727252,22.9090909090909,18.8903846153846,20.07407407407408,19.762962962962977,28.458181818181806,30.870000000000005,58.01636363636363,57.93666666666668,30.68363636363637,23.63,39.833333333333336,0.0,21.922000000000004,19.23,576.3,60.0
2021-04-20 21:00:00+00:00,25.2,0.0,26.1,0.0,29.527272727272727,0.0,23.166666666666668,2.0,24.0,48.89090909090909,15.8,0.0,0.0,0.0,1.0,0.0,0.0,76.33999999999999,9.526666666666664,22.79999999999998,23.114545454545453,19.15090909090908,19.966037735849053,19.61132075471699,31.41272727272727,32.85666666666667,58.05454545454542,58.08,32.56000000000001,24.913333333333334,42.166666666666664,0.0,21.956,19.475,588.3,80.0
2021-04-20 22:00:00+00:00,30.145454545454545,0.0,29.3,0.0,29.036363636363635,0.0,21.533333333333335,2.0,26.4,0.0,20.6,0.0,0.0,0.0,1.0,0.0,0.0,78.5933333333333,9.400000000000002,22.79999999999998,23.185185185185205,19.337037037037028,19.877777777777762,19.311111111111114,35.33090909090909,34.913333333333334,58.030909090909084,58.040000000000006,34.35454545454545,26.793333333333337,43.833333333333336,0.0,21.952000000000005,19.533333333333335,570.9,100.0
2021-04-20 23:00:00+00:00,33.45454545454545,0.0,31.0,0.0,29.0,0.0,21.066666666666666,2.0,28.181818181818183,0.0,23.166666666666668,0.0,0.0,0.0,1.0,0.0,0.0,79.70000000000002,9.400000000000002,22.79999999999998,23.1290909090909,19.34909090909089,19.78518518518518,18.985185185185177,38.34363636363636,36.34,57.99272727272728,58.073333333333345,35.71818181818182,28.236666666666668,46.0,0.0,21.920000000000005,19.741666666666667,573.1666666666667,120.0
2021-04-21 00:00:00+00:00,34.836363636363636,0.0,34.0,0.0,29.0,0.0,20.833333333333332,2.0,29.0,0.0,26.8,0.0,0.0,0.0,1.0,0.0,0.0,80.12999999999998,9.55,22.70555555555558,23.01851851851852,19.334545454545438,19.724074074074085,18.6462962962963,40.11818181818182,37.620000000000005,58.041818181818144,58.059999999999974,36.52363636363636,29.536666666666665,50.166666666666664,0.0,22.028000000000002,19.95,576.3,120.0
2021-04-21 01:00:00+00:00,37.10909090909091,0.0,35.56666666666667,0.0,28.963636363636365,0.0,21.0,2.0,29.472727272727273,0.0,29.2,0.0,0.0,0.0,1.0,0.0,0.0,80.67333333333333,9.5,22.70000000000002,23.0,19.101851851851855,19.653703703703716,18.33148148148147,41.16909090909092,38.61333333333334,58.05999999999997,58.026666666666664,37.08363636363635,30.52,54.5,0.0,22.064000000000004,20.05,581.3333333333333,120.0
2021-04-21 02:00:00+00:00,40.78181818181818,0.0,39.51724137931034,0.0,28.545454545454547,0.0,20.06896551724138,2.0,31.727272727272727,0.0,33.89655172413793,0.0,0.0,0.0,1.0,0.0,0.0,81.75999999999998,9.5,22.63703703703703,22.961111111111123,19.1018181818182,19.581481481481486,18.11111111111112,43.20363636363637,40.96666666666667,58.05999999999997,58.07666666666665,38.510909090909095,32.46333333333333,59.0,0.0,22.006,20.06,584.6,150.0
2021-04-21 03:00:00+00:00,42.67272727272727,0.0,42.46666666666667,0.0,27.145454545454545,0.0,19.133333333333333,2.0,32.872727272727275,0.0,34.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.04333333333331,9.626666666666667,22.594545454545454,22.900000000000006,19.07818181818182,19.533962264150947,17.89622641509432,45.423636363636376,43.25333333333333,58.1054545454545,58.07,40.078181818181804,33.70666666666666,62.833333333333336,0.7831,21.922000000000004,19.975,609.5666666666667,170.0
2021-04-21 04:00:00+00:00,44.29090909090909,0.0,42.766666666666666,0.0,26.036363636363635,0.0,18.3,2.0,33.92727272727273,0.0,43.46666666666667,0.0,0.0,0.0,1.0,0.0,0.0,83.0206896551724,9.6,22.5,22.900000000000006,19.143636363636368,19.479629629629624,17.683333333333344,47.132727272727266,45.0793103448276,58.0963636363636,58.072413793103436,41.32181818181821,37.45517241379311,55.833333333333336,36.8737,21.835333333333335,20.0,592.1666666666667,180.0
2021-04-21 05:00:00+00:00,44.872727272727275,0.0,57.03333333333333,0.0,25.654545454545456,0.0,16.8,2.0,34.8,0.0,42.266666666666666,0.0,0.0,0.0,1.0,0.9150943396226415,0.0,83.76000000000003,9.6,22.4,22.854545454545427,19.26545454545456,18.72592592592592,17.412962962962943,48.39999999999997,46.443333333333335,58.11090909090904,58.07,42.25454545454546,38.67666666666669,52.166666666666664,116.2262,21.745555555555555,21.354166666666668,768.111111111111,200.0
2021-04-21 06:00:00+00:00,52.21818181818182,0.0,54.55172413793103,0.0,25.545454545454547,0.0,16.03448275862069,2.0,34.67272727272727,0.0,39.55172413793103,23.275862068965516,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,83.98333333333333,8.99666666666667,22.246296296296286,22.71481481481483,19.067272727272737,17.816666666666656,19.52777777777779,48.3163636363636,45.99333333333334,58.0872727272727,58.019999999999996,42.67818181818183,38.346666666666664,49.166666666666664,210.4281,22.423111111111115,24.08380952380952,1096.7968253968254,220.0
2021-04-21 07:00:00+00:00,73.07272727272728,0.0,41.56666666666667,0.0,32.78181818181818,0.0,17.2,2.0,30.581818181818182,0.0,4.933333333333334,48.1,1.0,0.8888888888888888,1.0,1.0,1.0,82.61666666666669,9.6,20.578181818181818,19.04909090909092,18.489090909090898,17.992592592592597,18.205555555555552,46.134545454545446,33.88999999999999,58.04545454545457,57.970000000000006,40.67636363636364,29.260000000000005,45.833333333333336,302.7611,22.137037037037036,24.630092592592593,999.5277777777777,250.0
2021-04-21 08:00:00+00:00,58.10909090909091,0.0,31.366666666666667,0.0,32.43636363636364,0.0,21.266666666666666,2.0,25.745454545454546,0.0,14.766666666666667,40.86666666666667,1.0,1.0,1.0,1.0,1.0,81.91,9.6,19.463636363636347,17.554545454545448,17.95000000000001,18.187037037037037,18.16296296296298,40.476363636363644,30.933333333333337,58.06363636363635,58.14333333333333,36.92363636363637,26.60333333333333,41.5,378.197,22.338333333333335,24.245833333333334,984.3055555555555,180.0
2021-04-21 09:00:00+00:00,48.236363636363635,0.0,10.5,0.0,29.836363636363636,0.0,23.566666666666666,2.0,21.545454545454547,51.78181818181818,11.1,79.0,1.0,1.0,1.0,1.0,1.0,81.02333333333335,9.493333333333332,19.346296296296284,17.344444444444424,17.62000000000001,17.26666666666668,18.122222222222234,34.53818181818181,29.673333333333332,57.97272727272726,58.14333333333334,34.120000000000005,25.940000000000005,37.666666666666664,426.4332,22.368055555555557,23.162499999999998,920.8611111111112,140.0
2021-04-21 10:00:00+00:00,46.67272727272727,0.0,4.1,0.0,32.127272727272725,0.0,29.133333333333333,2.0,18.836363636363636,94.96363636363637,15.566666666666666,0.0,1.0,1.0,1.0,1.0,1.0,79.68666666666668,9.5,19.436363636363634,17.49636363636364,17.625454545454556,17.17169811320756,18.07169811320755,30.426785714285725,30.196666666666673,57.967857142857156,58.04999999999999,32.20357142857143,26.103333333333335,37.5,423.68739999999997,22.617333333333335,23.593333333333334,980.9,130.0
2021-04-21 11:00:00+00:00,42.160714285714285,0.0,4.241379310344827,0.0,35.07142857142857,0.0,26.586206896551722,2.0,17.696428571428573,95.0,17.586206896551722,0.0,1.0,1.0,1.0,1.0,1.0,79.17999999999999,9.5,19.579629629629633,17.627777777777787,17.37272727272727,17.318518518518516,18.083333333333343,28.61818181818181,31.246666666666666,57.84363636363635,58.07666666666667,30.876363636363628,26.830000000000002,36.0,280.64979999999997,22.634208754208757,23.645707070707072,996.6506734006734,120.0
2021-04-21 12:00:00+00:00,31.163636363636364,0.0,3.5,0.0,44.74545454545454,0.0,24.9,2.0,16.78181818181818,94.74545454545455,14.533333333333333,52.6,1.0,1.0,1.0,1.0,1.0,78.93333333333337,9.41666666666667,19.59272727272727,17.623636363636376,17.40185185185185,17.481481481481477,18.027777777777782,27.796363636363637,30.893333333333334,58.32545454545455,58.096666666666664,30.19272727272728,26.803333333333338,34.333333333333336,147.52630000000002,22.63322510822511,21.97321428571429,856.4502164502164,120.0
2021-04-21 13:00:00+00:00,26.85185185185185,0.0,0.0,0.0,38.27777777777778,0.0,26.666666666666668,2.0,16.0,94.0,10.8,98.23333333333333,1.0,1.0,1.0,1.0,1.0,77.73,9.5,19.540000000000006,17.57454545454546,17.230909090909087,17.274074074074072,18.09074074074075,26.725454545454543,30.03666666666667,57.9690909090909,58.230000000000004,29.494545454545467,26.143333333333334,34.0,78.28059999999999,22.21883116883117,20.06339285714286,601.8603896103896,90.0
2021-04-21 14:00:00+00:00,30.945454545454545,0.0,1.0333333333333334,0.0,35.654545454545456,0.0,25.833333333333332,2.0,15.418181818181818,86.27272727272727,11.1,81.96666666666667,1.0,1.0,1.0,1.0,1.0,76.92000000000003,9.5,19.437037037037037,17.466666666666665,17.443396226415096,17.348148148148148,17.996296296296297,26.072727272727267,29.38666666666667,57.850909090909084,58.093333333333334,28.941818181818167,25.74000000000001,33.833333333333336,102.8135,22.135393939393943,20.941515151515155,607.1030303030303,90.0
2021-04-21 15:00:00+00:00,30.21818181818182,0.0,1.7666666666666666,0.0,30.12727272727273,0.0,23.2,2.0,14.709090909090909,80.87272727272727,11.9,45.733333333333334,1.0,1.0,1.0,1.0,1.0,76.49310344827589,9.393103448275864,19.463636363636354,17.456363636363623,17.858181818181812,17.855555555555544,18.01851851851852,25.443636363636365,29.099999999999998,58.136363636363605,58.10344827586208,28.267272727272722,25.46896551724137,34.333333333333336,118.60319999999999,22.160000000000004,20.9,592.3333333333333,70.0
2021-04-21 16:00:00+00:00,27.821428571428573,0.0,4.133333333333334,0.0,27.857142857142858,0.0,22.9,2.0,15.75,88.60714285714286,16.066666666666666,3.3,1.0,1.0,1.0,1.0,1.0,76.19666666666669,9.400000000000002,19.496296296296297,17.568518518518516,18.332727272727276,18.149056603773595,18.118867924528313,25.525454545454554,29.466666666666665,58.09090909090906,58.066666666666656,28.2909090909091,25.76999999999999,34.666666666666664,64.4045,22.208,21.07,589.4,80.0
2021-04-21 17:00:00+00:00,16.78181818181818,0.0,3.413793103448276,0.0,28.163636363636364,0.0,22.137931034482758,2.0,16.472727272727273,91.94545454545455,10.689655172413794,74.75862068965517,0.0,1.0,1.0,0.09615384615384616,0.0,75.79259259259257,9.400000000000004,20.32407407407408,17.74074074074076,18.7245283018868,19.467307692307692,18.83076923076923,25.943636363636358,28.825925925925915,57.91818181818186,58.00000000000001,28.803636363636375,25.45925925925925,35.833333333333336,9.9604,22.099999999999998,21.375,572.9166666666666,50.0
2021-04-21 18:00:00+00:00,11.814814814814815,0.0,4.0,0.0,28.962962962962962,0.0,21.791666666666668,2.0,15.166666666666666,80.85185185185185,0.0,8.791666666666666,0.0,0.0,1.0,0.0,0.0,75.3133333333333,9.400000000000002,21.767272727272722,19.438181818181818,18.68727272727275,20.242592592592587,19.58703703703706,25.933333333333344,29.060000000000006,57.961111111111094,58.05333333333335,28.801851851851865,23.67333333333334,38.833333333333336,0.0,22.133333333333333,21.441666666666666,571.1666666666667,50.0
2021-04-21 19:00:00+00:00,15.090909090909092,0.0,8.166666666666666,0.0,33.14545454545455,0.0,22.208333333333332,2.0,16.654545454545456,85.2,0.08333333333333333,0.0,0.0,0.0,1.0,0.0,0.0,74.87333333333332,9.400000000000002,22.489090909090894,21.8,18.929090909090906,20.20555555555557,19.78888888888887,26.15636363636364,29.62,57.97454545454543,57.93333333333333,28.883636363636363,22.55999999999999,42.0,0.0,21.964999999999996,21.75,569.625,50.0
2021-04-21 20:00:00+00:00,18.236363636363638,0.0,16.708333333333332,0.0,28.581818181818182,0.0,22.708333333333332,2.0,20.163636363636364,95.0,4.625,0.041666666666666664,0.0,0.0,1.0,0.0,0.0,74.32999999999998,9.400000000000002,22.674545454545477,22.58545454545457,19.077777777777786,20.051851851851854,19.744444444444472,28.11090909090909,30.949999999999996,58.11090909090906,57.95333333333334,30.478181818181817,22.75,48.333333333333336,0.0,21.810000000000002,21.833333333333332,590.625,60.0
2021-04-21 21:00:00+00:00,24.054545454545455,0.0,23.458333333333332,0.0,28.509090909090908,0.0,22.875,2.0,22.98181818181818,31.509090909090908,7.833333333333333,45.541666666666664,0.0,0.0,1.0,0.0,0.0,75.21333333333332,9.506666666666664,22.70000000000002,22.76181818181816,19.198245614035084,19.926415094339614,19.581132075471707,30.936363636363637,32.41666666666666,58.0472727272727,57.999999999999986,32.32727272727273,23.636666666666667,55.166666666666664,0.0,22.096000000000004,21.893333333333334,575.4666666666667,80.0
2021-04-21 22:00:00+00:00,27.563636363636363,0.0,26.333333333333332,0.0,27.436363636363637,0.0,20.75,2.0,24.90909090909091,0.0,15.333333333333334,0.0,0.0,0.0,1.0,0.0,0.0,77.81333333333333,9.400000000000002,22.70000000000002,22.79999999999998,19.374545454545462,19.794444444444434,19.355555555555537,34.44545454545455,34.1,58.11272727272723,58.09666666666666,33.945454545454545,25.02666666666666,59.333333333333336,0.0,21.96,22.25,585.25,90.0
2021-04-21 23:00:00+00:00,27.145454545454545,0.0,24.666666666666668,0.0,27.0,0.0,19.833333333333332,2.0,24.6,0.0,14.208333333333334,24.75,0.0,0.0,1.0,0.0,0.0,78.87931034482762,9.400000000000002,22.70000000000002,22.79999999999998,19.29636363636364,19.6888888888889,19.118518518518524,35.396363636363624,34.53793103448276,58.052727272727246,58.02413793103447,34.51454545454545,25.603448275862085,62.0,0.0,21.880000000000003,22.34375,591.0,90.0
2021-04-22 00:00:00+00:00,25.70909090909091,0.0,22.708333333333332,0.0,27.0,0.0,19.75,2.0,23.381818181818183,3.6,13.5,0.0,0.0,0.0,1.0,0.0,0.0,78.57333333333331,9.699999999999994,22.67407407407408,22.777777777777768,19.29272727272728,19.56296296296297,18.888888888888864,34.71636363636363,34.593333333333334,57.99272727272728,57.99999999999999,34.239999999999995,25.690000000000012,70.5,0.0,21.89166666666667,22.59375,575.8333333333334,90.0
2021-04-22 01:00:00+00:00,27.836363636363636,0.0,27.583333333333332,0.0,27.345454545454544,0.0,20.166666666666668,2.0,23.545454545454547,0.0,16.958333333333332,0.0,0.0,0.0,1.0,0.0,0.0,78.47333333333334,9.699999999999994,22.599999999999994,22.70000000000002,19.154545454545467,19.333333333333318,18.718518518518536,34.301818181818184,35.15333333333333,57.91454545454551,57.92666666666667,33.91818181818181,26.11666666666667,74.16666666666667,0.0,21.8425,22.75,583.875,100.0
2021-04-22 02:00:00+00:00,30.29090909090909,0.0,29.708333333333332,0.0,27.945454545454545,0.0,20.166666666666668,2.0,25.145454545454545,0.0,19.833333333333332,0.0,0.0,0.0,1.0,0.0,0.0,78.79666666666667,9.699999999999994,22.599999999999998,22.70000000000002,19.299999999999983,19.250000000000014,18.581481481481493,35.70727272727272,36.269999999999996,57.987272727272725,57.99333333333332,34.52545454545454,27.14,75.66666666666667,0.0,21.7875,23.56875,566.75,100.0
2021-04-22 03:00:00+00:00,32.69090909090909,0.0,31.625,0.0,27.472727272727273,0.0,20.083333333333332,2.0,26.345454545454544,0.0,22.458333333333332,0.0,0.0,0.0,1.0,0.0,0.0,79.43333333333334,10.259999999999996,22.599999999999994,22.7018181818182,19.333333333333325,19.170370370370385,18.448148148148135,37.16363636363635,37.186666666666675,58.06181818181816,58.03333333333334,35.174545454545466,28.07,77.66666666666667,0.0,21.95,24.175,581.0,110.0
2021-04-22 04:00:00+00:00,36.49090909090909,0.0,34.25,0.0,28.854545454545455,0.0,20.25,2.0,28.636363636363637,0.0,25.708333333333332,0.0,0.0,0.0,1.0,0.0,0.0,80.75333333333336,10.199999999999994,22.599999999999998,22.712962962962983,19.427272727272722,19.133962264150956,18.35094339622639,38.88,38.129999999999995,57.92545454545457,57.98666666666667,35.96545454545454,29.049999999999997,82.0,0.0,21.756666666666668,24.8,577.6666666666667,130.0
2021-04-22 05:00:00+00:00,37.74545454545454,0.0,49.458333333333336,0.0,29.09090909090909,0.0,20.666666666666668,2.0,29.01818181818182,0.0,27.916666666666668,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,81.46000000000001,10.199999999999994,22.514545454545452,22.76363636363637,19.46909090909091,18.90555555555554,18.133333333333333,39.940000000000005,38.723333333333336,57.9781818181818,58.02666666666666,36.43272727272724,29.713333333333328,80.66666666666667,15.0612,21.839999999999996,26.2,701.5,130.0
2021-04-22 06:00:00+00:00,44.78181818181818,0.0,50.291666666666664,0.0,29.29090909090909,0.0,20.25,2.0,29.0,0.0,28.333333333333332,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,81.88666666666664,10.1,22.423636363636366,22.70000000000002,19.29259259259258,18.172222222222235,19.6925925925926,40.199999999999974,39.133333333333326,58.06909090909087,58.069999999999986,36.70000000000003,30.040000000000013,79.33333333333333,113.9781,22.13,28.709722222222222,960.4444444444443,160.0
2021-04-22 07:00:00+00:00,70.49090909090908,0.0,50.26086956521739,0.0,30.09090909090909,0.0,20.82608695652174,2.0,29.0,0.0,28.869565217391305,0.0,1.0,0.8888888888888888,1.0,1.0,1.0,81.99,10.1,20.47037037037037,19.396296296296303,18.818181818181827,18.251851851851853,18.103703703703705,40.605454545454556,39.28666666666667,58.06909090909087,58.110000000000014,36.68000000000001,30.190000000000015,79.33333333333333,164.1865,22.301111111111112,29.969444444444445,1007.8055555555557,230.0
2021-04-22 08:00:00+00:00,64.32727272727273,0.0,48.0,0.0,35.10909090909091,0.0,22.20689655172414,2.0,29.0,0.0,38.827586206896555,0.0,1.0,1.0,1.0,1.0,1.0,82.23448275862069,10.1,19.50909090909091,17.73272727272728,18.407272727272716,18.372222222222227,17.994444444444447,39.71454545454545,39.01724137931034,58.02181818181816,58.07586206896552,36.41090909090909,33.4551724137931,70.33333333333333,250.47289999999998,22.640242424242427,30.949242424242424,1142.460606060606,230.0
2021-04-22 09:00:00+00:00,61.27272727272727,0.0,41.310344827586206,0.0,34.78181818181818,0.0,23.413793103448278,2.0,27.436363636363637,0.0,32.89655172413793,0.0,1.0,1.0,1.0,1.0,1.0,82.01000000000002,9.300000000000006,19.340740740740735,17.381481481481472,17.79454545454545,17.63333333333334,18.072222222222234,37.67818181818182,38.3,57.941818181818185,57.94333333333332,35.56727272727273,33.269999999999996,62.5,426.95670000000007,22.569949494949494,29.062860750360752,995.0811688311688,200.0
2021-04-22 10:00:00+00:00,68.03636363636363,0.0,29.6,0.0,61.836363636363636,0.0,27.7,2.0,25.363636363636363,7.2,22.633333333333333,47.9,1.0,1.0,1.0,1.0,1.0,81.49310344827585,9.300000000000006,19.558181818181822,17.58000000000001,17.62545454545454,17.332075471698108,18.06792452830189,35.85636363636364,36.25172413793104,57.6181818181818,58.10689655172413,34.66363636363636,31.220689655172418,51.833333333333336,315.4016,22.67378787878788,26.60959595959596,967.5126262626263,260.0
2021-04-22 11:00:00+00:00,56.27272727272727,0.0,8.533333333333333,0.0,61.054545454545455,0.0,25.166666666666668,2.0,20.01818181818182,95.27272727272727,15.966666666666667,22.366666666666667,1.0,1.0,1.0,1.0,1.0,79.99,9.300000000000006,19.42181818181817,17.54000000000001,17.24629629629629,17.359259259259257,18.083333333333343,31.338181818181816,33.14000000000001,58.03454545454543,58.02666666666667,32.625454545454545,28.103333333333346,30.333333333333332,204.6013,22.37166666666667,21.38015873015873,736.2619047619047,200.0
2021-04-22 12:00:00+00:00,33.61818181818182,0.0,0.36666666666666664,0.0,62.981818181818184,0.0,27.233333333333334,2.0,12.2,81.18181818181819,9.4,71.1,1.0,1.0,1.0,1.0,1.0,78.18,9.316666666666666,19.52407407407408,17.648148148148138,17.476363636363637,17.783333333333324,18.079629629629636,27.056363636363635,31.936666666666675,57.9909090909091,57.896666666666654,29.67272727272727,26.55999999999999,48.666666666666664,108.49980000000001,22.066666666666666,23.43686868686868,608.2323232323232,140.0
2021-04-22 13:00:00+00:00,31.745454545454546,0.0,0.0,0.0,59.36363636363637,0.0,24.333333333333332,2.0,11.709090909090909,75.43636363636364,12.466666666666667,0.0,1.0,1.0,1.0,1.0,1.0,77.04333333333332,9.400000000000002,19.46363636363636,17.46181818181818,17.29074074074074,17.561111111111117,18.062962962962967,24.74545454545456,30.81666666666667,58.13636363636365,58.05666666666666,27.689090909090915,25.833333333333318,61.333333333333336,4.5654,21.960000000000004,26.034722222222225,590.7916666666666,130.0
2021-04-22 14:00:00+00:00,31.327272727272728,0.0,0.0,0.0,31.8,0.0,24.166666666666668,2.0,14.309090909090909,82.0,10.633333333333333,19.8,1.0,1.0,1.0,1.0,1.0,76.16333333333336,9.400000000000002,19.616363636363648,17.621818181818195,17.35357142857142,17.538888888888884,17.998148148148143,24.66000000000001,29.75,58.13272727272724,58.00666666666665,27.69818181818184,25.566666666666666,67.5,0.0,22.064,25.313333333333336,578.3333333333333,80.0
2021-04-22 15:00:00+00:00,33.03636363636364,0.0,0.5,0.0,31.436363636363637,0.0,23.4,2.0,15.563636363636364,86.50909090909092,13.766666666666667,0.0,1.0,1.0,1.0,1.0,1.0,75.62999999999997,9.400000000000002,19.241818181818186,17.221818181818193,17.352000000000004,17.83061224489795,17.959183673469386,25.043636363636367,29.089999999999993,57.97272727272726,58.13666666666666,28.02909090909091,25.473333333333336,78.0,0.0,22.120000000000005,25.58125,582.625,80.0
2021-04-22 16:00:00+00:00,44.69090909090909,0.0,20.733333333333334,0.0,28.0,0.0,22.0,2.0,18.30909090909091,95.0,18.066666666666666,3.3,1.0,1.0,1.0,1.0,1.0,76.34666666666666,9.400000000000002,19.45636363636364,17.445454545454552,18.075925925925922,18.146296296296292,17.9148148148148,26.594545454545468,30.21333333333333,58.11090909090906,58.09666666666667,29.323636363636375,26.273333333333337,75.0,20.9392,22.03,25.5,586.5,120.0
2021-04-22 17:00:00+00:00,52.58181818181818,0.0,24.333333333333332,0.0,30.381818181818183,0.0,22.85185185185185,2.0,23.98181818181818,60.96363636363636,21.444444444444443,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,78.40666666666668,9.400000000000002,20.176363636363643,17.585454545454546,18.44363636363636,18.58148148148148,18.496296296296297,28.809090909090905,31.656666666666663,57.90181818181822,57.970000000000006,30.934545454545454,27.1,75.5,4.1591000000000005,22.102666666666664,25.5,583.3333333333333,130.0
2021-04-22 18:00:00+00:00,49.127272727272725,0.0,35.205882352941174,0.0,37.527272727272724,0.0,26.970588235294116,2.0,35.0,21.4,7.588235294117647,0.0,0.0,0.0,1.0,0.0,0.0,79.05862068965523,8.85172413793104,21.844000000000005,20.410000000000004,19.053571428571423,19.88333333333333,19.411111111111108,34.94545454545455,34.765517241379314,58.061818181818175,58.07931034482759,34.223636363636345,26.217241379310344,80.83333333333333,0.0,22.060000000000002,25.4,594.0,120.0
2021-04-22 19:00:00+00:00,32.8,0.0,24.47222222222222,0.0,29.327272727272728,0.0,20.61111111111111,2.0,24.563636363636363,41.0,11.86111111111111,0.0,0.0,0.0,1.0,0.0,0.0,78.51000000000003,8.800000000000004,22.620000000000022,22.63454545454545,18.920000000000005,19.970370370370368,19.381481481481458,35.267272727272754,35.209999999999994,58.05818181818178,57.93333333333335,34.3836363636364,25.09666666666667,78.66666666666667,0.0,22.120000000000005,25.4,549.5,100.0
2021-04-22 20:00:00+00:00,35.592592592592595,0.0,30.833333333333332,0.0,29.87037037037037,0.0,22.22222222222222,2.0,27.27777777777778,0.0,20.63888888888889,0.0,0.0,0.0,1.0,0.0,0.0,78.49666666666666,8.800000000000004,22.63518518518518,23.22592592592593,19.23703703703703,19.82777777777776,19.1462962962963,37.096363636363634,36.623333333333335,58.05636363636359,57.949999999999996,35.1309090909091,26.55000000000001,79.83333333333333,0.0,22.080000000000005,25.416666666666664,580.0333333333333,110.0
2021-04-22 21:00:00+00:00,37.36363636363637,0.0,33.05714285714286,0.0,29.0,0.0,21.0,2.0,28.563636363636363,0.0,23.62857142857143,0.0,0.0,0.0,1.0,0.0,0.0,79.79666666666667,8.440000000000003,22.583636363636373,23.487272727272728,19.150909090909085,19.670370370370385,18.794444444444455,39.881481481481494,38.01666666666669,58.11111111111106,58.07333333333333,36.47407407407406,27.943333333333328,84.5,0.0,22.070000000000004,25.5,576.3666666666667,120.0
2021-04-22 22:00:00+00:00,37.81818181818182,0.0,34.388888888888886,0.0,28.036363636363635,0.0,20.22222222222222,2.0,29.0,0.0,24.88888888888889,0.0,0.0,0.0,1.0,0.0,0.0,80.5633333333333,8.400000000000004,22.5,23.5,19.130909090909093,19.57169811320755,18.473584905660363,41.573214285714286,38.960000000000015,58.10535714285709,57.98666666666668,37.351785714285725,28.99,86.0,0.0,22.160000000000004,25.419999999999998,564.9333333333333,130.0
2021-04-22 23:00:00+00:00,38.017857142857146,0.0,34.888888888888886,0.0,27.964285714285715,0.0,20.194444444444443,2.0,29.107142857142858,0.0,26.944444444444443,0.0,0.0,0.0,1.0,0.0,0.0,81.35000000000001,8.400000000000004,22.430909090909097,23.5,19.17592592592594,19.407407407407394,18.250000000000025,41.963636363636354,39.74333333333334,58.00363636363638,58.0433333333333,37.61818181818181,29.679999999999996,89.0,0.0,22.180000000000003,25.325,569.9999999999999,130.0
2021-04-23 00:00:00+00:00,39.654545454545456,0.0,38.25,0.0,27.636363636363637,0.0,19.694444444444443,2.0,30.381818181818183,0.0,29.416666666666668,0.0,0.0,0.0,1.0,0.0,0.0,81.97666666666666,7.806666666666667,22.376363636363617,23.5,19.098181818181825,19.344444444444417,18.11666666666668,43.098181818181814,41.46666666666667,58.08727272727266,58.11,38.39818181818182,30.699999999999996,96.5,0.0,22.180000000000003,25.3,583.4333333333333,140.0
2021-04-23 01:00:00+00:00,40.163636363636364,0.0,37.888888888888886,0.0,26.98181818181818,0.0,18.25,2.0,31.327272727272728,0.0,29.555555555555557,0.0,0.0,0.0,1.0,0.0,0.0,82.5758620689655,7.699999999999997,22.29999999999998,23.5,19.281818181818174,19.21851851851854,17.96851851851851,44.4090909090909,42.55862068965517,58.05818181818179,58.01379310344828,39.43818181818181,31.451724137931038,97.16666666666667,0.0,22.21,25.23333333333333,578.1666666666666,150.0
