,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-23 02:00:00+00:00,40.574074074074076,0.0,37.361111111111114,0.0,27.0,0.0,19.0,2.0,30.12962962962963,0.0,29.38888888888889,0.0,0.0,0.0,1.0,0.0,0.0,82.26666666666667,7.699999999999997,22.24727272727275,23.5,19.15818181818181,19.240740740740744,17.82962962962961,43.92909090909092,42.32,57.970909090909096,57.95666666666667,39.158181818181795,31.21333333333332,97.0,0.0,22.122000000000003,25.044999999999998,576.8,140.0
2021-04-23 03:00:00+00:00,40.163636363636364,0.0,38.69444444444444,0.0,27.0,0.0,18.77777777777778,2.0,30.0,0.0,30.0,0.0,0.0,0.0,1.0,0.0,0.0,82.45666666666666,7.336666666666671,22.20000000000002,23.5,19.085185185185196,19.462962962962965,17.72037037037039,43.63636363636362,42.88666666666666,58.02909090909089,58.02333333333332,39.003636363636375,31.513333333333335,97.16666666666667,1.8542999999999998,22.07,25.225,567.2,150.0
2021-04-23 04:00:00+00:00,41.82142857142857,0.0,40.351351351351354,0.0,26.428571428571427,0.0,18.64864864864865,2.0,30.892857142857142,0.0,45.513513513513516,0.0,0.0,0.0,1.0,0.0,0.0,83.2633333333333,7.300000000000003,22.16181818181818,23.5,19.341818181818173,19.58113207547171,17.700000000000017,44.48909090909092,44.21666666666668,58.123636363636315,58.03999999999999,39.398181818181804,37.27333333333334,94.0,0.1039,21.98,25.075,579.0,170.0
2021-04-23 05:00:00+00:00,41.36363636363637,0.0,53.361111111111114,0.0,25.963636363636365,0.0,17.77777777777778,2.0,31.363636363636363,0.0,41.27777777777778,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,84.11000000000004,7.300000000000003,22.1,23.5,19.37999999999998,18.95185185185184,17.592592592592595,45.109090909090924,44.84666666666667,58.092727272727245,58.03999999999999,39.9327272727273,37.77666666666667,86.5,0.0,21.939999999999998,26.15,725.5,180.0
2021-04-23 06:00:00+00:00,48.96363636363636,0.0,55.611111111111114,0.0,25.98181818181818,0.0,17.333333333333332,2.0,31.0,0.0,41.0,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,84.52413793103449,6.900000000000004,22.125925925925934,23.103703703703715,19.18363636363638,18.077777777777797,19.577777777777783,44.58909090909092,44.6793103448276,58.0563636363636,58.024137931034474,39.84909090909091,37.53448275862069,86.0,0.0,22.045,27.254166666666666,893.0,200.0
2021-04-23 07:00:00+00:00,77.42592592592592,0.0,56.75,0.0,28.574074074074073,0.0,18.555555555555557,2.0,32.03703703703704,0.0,42.77777777777778,0.0,1.0,0.9074074074074074,1.0,1.0,1.0,84.25000000000001,6.900000000000004,20.46909090909091,19.363636363636367,18.70555555555557,18.196296296296286,17.988888888888887,45.30727272727272,45.16,58.05818181818179,58.063333333333325,39.93272727272724,37.77666666666666,85.5,0.0,22.28777777777778,27.269444444444446,931.2222222222222,300.0
2021-04-23 08:00:00+00:00,72.30909090909091,0.0,55.22222222222222,0.0,36.72727272727273,0.0,19.944444444444443,2.0,32.0,0.0,42.833333333333336,0.0,1.0,1.0,1.0,1.0,1.0,83.90666666666667,6.900000000000004,19.57407407407408,17.698148148148164,18.149090909090926,18.05555555555556,18.072222222222237,45.14629629629626,45.346666666666664,57.94074074074074,58.12666666666669,40.10185185185182,38.03999999999999,85.0,0.0,22.23888888888889,27.68452380952381,1039.6626984126983,290.0
2021-04-23 09:00:00+00:00,72.0,0.0,51.77777777777778,0.0,41.89090909090909,0.0,19.72222222222222,2.0,31.4,0.0,41.583333333333336,0.0,1.0,1.0,1.0,1.0,1.0,83.31333333333329,6.383333333333336,19.565454545454553,17.62909090909092,17.96181818181817,17.301851851851865,18.035185185185192,44.84821428571429,45.27333333333333,58.08571428571429,58.01333333333333,39.78392857142857,37.91999999999998,77.5,7.645299999999999,22.436071428571427,28.585714285714285,1129.4107142857142,300.0
2021-04-23 10:00:00+00:00,77.53571428571429,0.0,50.52777777777778,0.0,36.285714285714285,0.0,27.11111111111111,2.0,30.446428571428573,0.0,40.02777777777778,0.0,1.0,1.0,1.0,1.0,1.0,83.20000000000003,6.400000000000003,19.48000000000001,17.49272727272728,17.66363636363636,17.075925925925933,17.98703703703703,43.93454545454546,44.54666666666667,58.00545454545454,57.790000000000006,39.118181818181824,37.533333333333324,70.5,42.9276,22.66675324675325,27.611904761904764,1018.7012987012987,300.0
2021-04-23 11:00:00+00:00,79.49090909090908,0.0,45.44444444444444,0.0,34.63636363636363,0.0,21.72222222222222,2.0,29.327272727272728,0.0,37.138888888888886,0.0,1.0,1.0,1.0,1.0,1.0,83.27666666666667,6.400000000000003,19.501818181818184,17.56181818181818,17.40185185185186,17.10754716981133,18.005660377358495,43.37454545454547,43.666666666666664,58.04909090909091,57.910000000000004,38.70000000000002,37.050000000000004,66.5,78.5505,22.326424242424242,25.307575757575755,789.9666666666667,300.0
2021-04-23 12:00:00+00:00,72.14545454545454,0.0,42.19444444444444,0.0,64.2,0.0,25.02777777777778,2.0,27.345454545454544,0.0,34.888888888888886,0.0,1.0,1.0,1.0,1.0,1.0,82.55333333333334,5.386666666666669,19.50370370370371,17.479629629629628,17.236363636363638,17.0425925925926,18.068518518518527,40.641818181818174,40.86000000000001,57.914545454545475,58.11333333333333,36.863636363636374,35.34666666666667,61.666666666666664,126.22030000000001,22.163333333333334,23.625,695.0,300.0
2021-04-23 13:00:00+00:00,68.16363636363636,0.0,40.75,0.0,51.14545454545455,0.0,22.38888888888889,2.0,27.01818181818182,0.0,34.666666666666664,0.0,1.0,1.0,1.0,1.0,1.0,82.31666666666666,5.400000000000003,19.440000000000005,17.410909090909087,17.152727272727276,17.068518518518516,18.0425925925926,38.70545454545455,39.906666666666666,58.238181818181815,58.199999999999996,35.94000000000001,34.88000000000002,72.83333333333333,70.14869999999999,22.066,23.455000000000002,611.2,260.0
2021-04-23 14:00:00+00:00,75.34545454545454,0.0,40.142857142857146,0.0,41.54545454545455,0.0,21.457142857142856,2.0,27.145454545454545,0.0,34.57142857142857,8.485714285714286,1.0,1.0,1.0,1.0,1.0,82.14666666666663,5.400000000000003,19.518518518518523,17.500000000000004,17.829629629629633,17.131481481481476,18.03333333333334,37.525454545454544,39.410000000000004,58.05454545454546,58.15333333333333,35.383636363636384,34.376666666666665,77.0,63.0906,22.068000000000005,23.96,574.5,250.0
2021-04-23 15:00:00+00:00,73.23636363636363,0.0,43.416666666666664,0.0,36.2,0.0,21.38888888888889,2.0,26.69090909090909,0.0,34.833333333333336,0.0,1.0,1.0,1.0,1.0,1.0,82.06999999999995,4.54,19.51454545454546,17.485454545454544,18.14074074074074,17.703773584905655,18.024528301886797,36.51607142857143,39.05999999999999,58.11249999999999,58.120000000000005,34.92857142857144,34.05333333333332,72.0,26.9384,22.306666666666665,23.9,575.0,240.0
2021-04-23 16:00:00+00:00,65.41818181818182,0.0,44.44444444444444,0.0,33.36363636363637,0.0,20.5,2.0,26.345454545454544,0.0,33.861111111111114,0.0,1.0,1.0,1.0,1.0,1.0,82.23333333333333,4.599999999999997,19.40181818181819,17.467272727272725,18.398181818181815,18.087037037037053,18.061111111111124,36.26181818181818,38.623333333333335,58.03454545454543,58.07000000000001,34.83636363636364,33.63333333333334,73.33333333333333,3.5768,22.253333333333334,23.9,560.2666666666667,210.0
2021-04-23 17:00:00+00:00,54.38181818181818,0.0,33.97142857142857,0.0,29.472727272727273,0.0,20.02857142857143,2.0,28.436363636363637,0.0,37.05714285714286,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,81.9,4.599999999999998,20.31111111111111,17.73148148148148,18.9074074074074,19.222222222222225,18.396296296296303,38.69259259259258,39.829629629629636,58.087037037037,58.01851851851852,35.99999999999999,34.71481481481481,84.16666666666667,5.5575,22.112000000000005,23.785,550.4333333333333,180.0
2021-04-23 18:00:00+00:00,37.333333333333336,0.0,30.0,0.0,28.862745098039216,0.0,18.79310344827586,2.0,26.627450980392158,0.0,7.620689655172414,0.0,0.0,0.0,1.0,0.0,0.0,80.72068965517244,4.179310344827586,22.24074074074074,20.298148148148147,18.96428571428571,19.899999999999995,18.740740740740755,38.633333333333326,39.513793103448286,58.086274509803886,57.97586206896553,35.92941176470588,29.231034482758623,82.5,0.0,22.160000000000004,23.9,544.8333333333333,120.0
2021-04-23 19:00:00+00:00,39.163636363636364,0.0,34.166666666666664,0.0,28.30909090909091,0.0,20.466666666666665,2.0,27.763636363636362,0.0,24.4,0.0,0.0,0.0,1.0,0.0,0.0,80.18666666666667,4.099999999999998,23.5927272727273,22.932727272727284,19.301851851851833,19.8222222222222,18.344444444444452,40.14000000000003,40.606666666666655,58.09454545454541,58.003333333333316,36.49636363636363,29.24,83.16666666666667,0.0,22.17,23.845,554.3,120.0
2021-04-23 20:00:00+00:00,39.872727272727275,0.0,36.46666666666667,0.0,26.98181818181818,0.0,18.833333333333332,2.0,28.70909090909091,0.0,25.766666666666666,0.0,0.0,0.0,1.0,0.0,0.0,81.31666666666665,4.099999999999998,23.703636363636363,23.509090909090894,19.227272727272723,19.692452830188692,17.983018867924518,41.72727272727273,41.79666666666666,58.09818181818178,58.066666666666656,37.45636363636364,29.93666666666667,85.83333333333333,0.0,22.21,23.85,559.0,140.0
2021-04-23 21:00:00+00:00,40.09090909090909,0.0,36.53333333333333,0.0,26.87272727272727,0.0,18.066666666666666,2.0,29.472727272727273,0.0,26.366666666666667,0.0,0.0,0.0,1.0,0.0,0.0,81.82333333333337,3.799999999999998,23.439999999999987,23.67636363636366,19.396363636363624,19.61851851851854,17.66851851851853,43.01999999999999,42.73000000000001,58.0763636363636,58.053333333333335,38.354545454545466,30.500000000000007,89.5,0.0,22.24666666666667,23.988333333333337,560.3333333333333,140.0
2021-04-23 22:00:00+00:00,40.36363636363637,0.0,37.96666666666667,0.0,26.454545454545453,0.0,17.966666666666665,2.0,29.98181818181818,0.0,27.0,0.0,0.0,0.0,1.0,0.0,0.0,81.91666666666667,3.799999999999998,23.150909090909096,23.68909090909092,19.40185185185184,19.624074074074084,17.43518518518517,43.57142857142856,43.426666666666684,58.09642857142852,58.01,38.70892857142859,30.76666666666665,87.16666666666667,0.0,22.200000000000003,24.11,568.5,150.0
2021-04-23 23:00:00+00:00,40.67272727272727,0.0,38.0,0.0,26.763636363636362,0.0,18.233333333333334,2.0,30.0,0.0,27.0,0.0,0.0,0.0,1.0,0.0,0.0,82.2066666666667,3.799999999999998,22.90370370370368,23.599999999999994,19.36363636363636,19.54444444444445,17.288888888888884,43.755555555555524,43.60333333333333,57.98888888888892,57.95000000000001,38.87222222222225,30.946666666666662,88.0,0.0,22.21,24.1,553.5,140.0
2021-04-24 00:00:00+00:00,40.654545454545456,0.0,38.2,0.0,27.0,0.0,18.733333333333334,2.0,30.4,0.0,28.0,0.0,0.0,0.0,1.0,0.0,0.0,82.18333333333332,3.700000000000002,22.73454545454548,23.59999999999999,19.36363636363636,19.551851851851854,17.181481481481494,43.94545454545453,43.82000000000001,57.96545454545456,57.96000000000001,39.00363636363632,31.026666666666678,84.66666666666667,0.0,22.18,24.1,559.6666666666667,150.0
2021-04-24 01:00:00+00:00,40.69090909090909,0.0,41.166666666666664,0.0,26.90909090909091,0.0,18.666666666666668,2.0,30.563636363636363,0.0,28.6,0.0,0.0,0.0,1.0,0.0,0.0,82.40333333333335,3.700000000000002,22.574545454545465,23.59999999999999,19.230909090909098,19.94074074074074,17.100000000000016,44.163636363636336,44.08666666666667,57.98363636363637,58.01999999999998,39.20727272727276,31.219999999999995,83.33333333333333,0.0,22.173333333333336,23.916666666666664,560.1666666666666,150.0
2021-04-24 02:00:00+00:00,41.38181818181818,0.0,42.266666666666666,0.0,26.09090909090909,0.0,18.033333333333335,2.0,31.436363636363637,0.0,29.633333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.80333333333334,3.700000000000002,22.459259259259266,23.599999999999994,19.396226415094336,20.01666666666667,17.100000000000016,45.09272727272725,44.96,58.09999999999995,58.04333333333334,39.85818181818183,31.696666666666655,91.16666666666667,0.0,22.182,23.425,548.1,150.0
2021-04-24 03:00:00+00:00,41.29090909090909,0.0,41.6,0.0,25.654545454545456,0.0,17.033333333333335,2.0,31.327272727272728,0.0,29.833333333333332,0.0,0.0,0.0,1.0,0.0,0.0,83.19666666666666,3.5999999999999983,22.372727272727253,23.59999999999999,19.283333333333328,19.911111111111104,17.03148148148148,45.48392857142856,45.64666666666667,58.1053571428571,58.056666666666665,40.13392857142857,32.01666666666668,90.16666666666667,1.9506000000000001,22.163333333333334,23.3,545.0,160.0
2021-04-24 04:00:00+00:00,41.4,0.0,40.357142857142854,0.0,25.072727272727274,0.0,17.071428571428573,2.0,31.036363636363635,0.0,45.357142857142854,0.0,0.0,0.0,1.0,0.0,0.0,84.01428571428573,3.5999999999999983,22.29999999999998,23.599999999999994,19.299999999999994,19.799999999999986,17.02407407407408,45.52777777777778,45.97142857142857,58.07222222222221,58.060714285714276,40.24814814814816,37.91428571428572,93.16666666666667,0.1892,22.063333333333333,23.3,563.4666666666667,180.0
2021-04-24 05:00:00+00:00,42.38181818181818,0.0,55.935483870967744,0.0,25.01818181818182,0.0,16.0,2.0,31.563636363636363,0.0,41.70967741935484,0.0,0.0,0.0,1.0,1.0,0.0,84.59999999999997,3.5999999999999983,22.229090909090935,23.59999999999999,19.45185185185185,18.879629629629623,16.99444444444445,45.88909090909092,46.26,58.07272727272724,58.016666666666666,40.409090909090935,38.64333333333334,87.0,0.0,22.17333333333334,23.1,562.8333333333333,190.0
2021-04-24 06:00:00+00:00,49.27272727272727,0.0,55.8,0.0,25.0,0.0,16.0,2.0,31.818181818181817,0.0,40.8,0.0,0.0,0.0,1.0,1.0,0.0,84.71,3.469999999999998,22.143636363636357,23.243636363636373,19.452727272727273,18.151851851851866,17.379629629629623,45.85272727272729,46.116666666666674,58.005454545454555,57.97666666666666,40.44545454545456,38.323333333333345,78.83333333333333,0.0,22.150000000000002,23.2,558.6,210.0
2021-04-24 07:00:00+00:00,68.78181818181818,0.0,56.1,0.0,25.672727272727272,0.0,17.066666666666666,2.0,31.69090909090909,0.0,40.96666666666667,0.0,0.9818181818181818,0.0,1.0,1.0,0.9150943396226415,84.48333333333333,3.5999999999999983,20.64629629629629,22.664814814814836,19.414035087719302,18.429629629629627,19.749999999999986,45.38363636363635,44.80333333333333,57.92545454545459,57.959999999999994,40.141818181818195,37.68333333333332,75.16666666666667,0.0,22.220000000000006,23.133333333333333,557.4333333333333,260.0
2021-04-24 08:00:00+00:00,43.29090909090909,0.0,37.766666666666666,0.0,25.90909090909091,0.0,17.033333333333335,2.0,30.4,0.0,39.8,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,83.96000000000001,3.5999999999999983,21.763636363636362,22.932727272727288,19.38518518518518,19.833333333333332,18.407407407407398,44.607142857142854,44.813333333333325,57.95535714285717,58.03333333333333,39.528571428571446,37.593333333333334,74.33333333333333,0.0,22.262857142857147,23.1,579.3571428571429,180.0
2021-04-24 09:00:00+00:00,40.10909090909091,0.0,34.666666666666664,0.0,26.10909090909091,0.0,17.4,2.0,29.0,0.0,37.96666666666667,0.0,0.0,0.0,1.0,0.0,0.0,83.14999999999996,3.700000000000002,23.914814814814797,23.36851851851852,19.319999999999983,20.03018867924529,18.286792452830174,43.11090909090908,43.36666666666667,57.92545454545459,57.96000000000001,38.60363636363637,36.83999999999999,76.5,0.0,22.256000000000004,23.1,553.5,150.0
2021-04-24 10:00:00+00:00,48.872727272727275,0.0,34.7,0.0,26.87272727272727,0.0,18.0,2.0,28.418181818181818,0.0,37.96666666666667,0.0,0.0,0.4909090909090909,1.0,0.0,0.0,83.00000000000004,3.700000000000002,23.085454545454546,21.78,19.410909090909094,19.92037037037036,18.157407407407412,42.01111111111112,42.92666666666666,57.88518518518523,57.97333333333334,37.805555555555536,36.66333333333334,76.33333333333333,0.0,22.216,23.1,576.0333333333333,160.0
2021-04-24 11:00:00+00:00,55.0,0.0,31.966666666666665,0.0,27.745454545454546,0.0,18.7,2.0,27.581818181818182,0.0,36.766666666666666,0.0,0.0,1.0,1.0,0.0,0.0,82.4366666666667,3.700000000000002,21.79818181818181,17.66,19.370909090909077,19.8611111111111,17.775925925925943,40.8709090909091,41.730000000000004,57.914545454545475,57.95666666666667,37.0,35.88,75.0,1.6926,22.26666666666667,23.1,571.6666666666667,170.0
2021-04-24 12:00:00+00:00,39.2,0.0,33.766666666666666,0.0,27.98181818181818,0.0,18.7,2.0,28.436363636363637,0.0,37.166666666666664,0.0,0.0,0.0,1.0,0.0,0.0,82.21999999999998,3.6199999999999997,23.130909090909096,20.659999999999997,19.474545454545446,19.927777777777774,17.55555555555556,41.25090909090908,41.85000000000001,58.08181818181816,58.00333333333334,37.11999999999999,36.04333333333333,83.5,26.0002,22.240000000000002,23.283333333333335,563.6666666666667,140.0
2021-04-24 13:00:00+00:00,38.018181818181816,0.0,33.733333333333334,0.0,28.181818181818183,0.0,19.266666666666666,2.0,27.01818181818182,0.0,36.2,0.0,0.0,0.0,1.0,0.0,0.0,81.79333333333332,3.700000000000002,24.13454545454545,23.358181818181823,19.35789473684209,19.87777777777777,17.387037037037015,39.774999999999984,40.99999999999999,57.9714285714286,57.92333333333334,36.50892857142861,35.47,84.33333333333333,31.1758,22.30488888888889,23.575,551.2777777777778,130.0
2021-04-24 14:00:00+00:00,37.160714285714285,0.0,32.63333333333333,0.0,28.428571428571427,0.0,19.533333333333335,2.0,26.696428571428573,0.0,35.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,81.66666666666664,3.700000000000002,23.949999999999985,23.940740740740736,19.348148148148145,19.962962962962962,17.299999999999983,38.7109090909091,40.14,57.93818181818185,57.98333333333334,35.990909090909085,35.08333333333333,80.0,0.0,22.375238095238096,23.6,549.6666666666667,130.0
2021-04-24 15:00:00+00:00,37.46296296296296,0.0,32.56666666666667,0.0,29.0,0.0,19.966666666666665,2.0,26.22222222222222,0.0,35.1,0.0,0.0,0.0,1.0,0.0,0.0,81.59666666666662,3.5999999999999983,23.58181818181819,24.083636363636355,19.416363636363634,20.009803921568633,17.203921568627464,37.562962962962956,39.696666666666665,57.9611111111111,57.976666666666674,35.45185185185186,34.71666666666667,75.16666666666667,0.3385,22.368000000000002,23.625,560.4,130.0
2021-04-24 16:00:00+00:00,47.78181818181818,0.0,33.93333333333333,0.0,28.90909090909091,0.0,19.866666666666667,2.0,26.327272727272728,0.0,34.7,0.0,0.0,0.0,1.0,0.0,0.0,81.56999999999996,3.5999999999999983,23.3090909090909,24.020000000000024,19.409259259259255,20.04528301886793,17.186792452830204,37.69818181818181,39.59666666666667,57.97818181818183,57.98333333333335,35.52727272727272,34.55,75.16666666666667,0.0,22.366666666666667,23.65,570.3333333333333,140.0
2021-04-24 17:00:00+00:00,57.41818181818182,0.0,34.03333333333333,0.0,28.181818181818183,0.0,19.266666666666666,2.0,27.0,0.0,35.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.89032258064515,3.599999999999998,23.116363636363637,23.799999999999976,19.572727272727278,19.968518518518508,17.100000000000016,39.26727272727273,40.26129032258064,58.09454545454542,58.02258064516129,36.12545454545454,35.0967741935484,73.83333333333333,0.0,22.240000000000002,23.6,566.4,170.0
2021-04-24 18:00:00+00:00,46.72727272727273,0.0,35.07142857142857,0.0,27.98181818181818,0.0,18.357142857142858,2.0,27.12727272727273,0.0,10.892857142857142,0.0,0.0,0.0,1.0,0.0,0.0,81.48620689655174,3.5862068965517233,22.96122448979592,23.761224489795907,19.37636363636364,19.946296296296296,17.100000000000016,39.46909090909092,40.02413793103447,58.02545454545453,57.986206896551735,36.30545454545453,29.844827586206904,79.0,0.0,22.256000000000004,23.6,561.0,140.0
2021-04-24 19:00:00+00:00,39.29090909090909,0.0,38.233333333333334,0.0,27.727272727272727,0.0,19.466666666666665,2.0,28.963636363636365,0.0,24.966666666666665,0.0,0.0,0.0,1.0,0.0,0.0,81.1896551724138,3.5,22.843636363636335,23.90000000000001,19.598181818181825,19.885185185185176,17.11111111111113,41.42909090909091,41.12758620689656,58.08181818181814,58.031034482758606,37.23454545454546,29.558620689655193,80.83333333333333,0.0,22.18,23.6,566.0,140.0
2021-04-24 20:00:00+00:00,39.6,0.0,38.06666666666667,0.0,27.09090909090909,0.0,18.766666666666666,2.0,29.30909090909091,0.0,25.733333333333334,0.0,0.0,0.0,1.0,0.0,0.0,81.55666666666664,3.5,22.731481481481506,23.900000000000006,19.533333333333335,19.875925925925912,17.14074074074075,42.236363636363635,41.883333333333326,58.0763636363636,58.06666666666665,37.82727272727273,29.980000000000008,79.5,0.0,22.280000000000005,23.305,541.9,140.0
2021-04-24 21:00:00+00:00,40.074074074074076,0.0,39.96666666666667,0.0,26.574074074074073,0.0,17.933333333333334,2.0,30.0,0.0,27.0,0.0,0.0,0.0,1.0,0.0,0.0,81.93999999999996,3.5233333333333334,22.63636363636363,23.90000000000001,19.554545454545462,19.951851851851846,17.101851851851865,43.3290909090909,42.966666666666654,58.103636363636326,58.07,38.5690909090909,30.57333333333334,82.0,0.0,22.28,23.125,550.7333333333333,150.0
2021-04-24 22:00:00+00:00,40.785714285714285,0.0,40.1,0.0,26.017857142857142,0.0,17.5,2.0,30.0,0.0,27.333333333333332,0.0,0.0,0.0,1.0,0.0,0.0,82.34666666666666,3.5,22.558181818181822,23.90000000000001,19.561818181818193,19.890566037735837,17.09245283018869,43.93636363636361,43.716666666666676,58.06181818181815,58.02666666666665,39.007272727272685,30.97333333333334,85.0,0.0,22.050000000000004,23.25,546.75,150.0
2021-04-24 23:00:00+00:00,41.07272727272727,0.0,40.766666666666666,0.0,25.98181818181818,0.0,17.4,2.0,30.727272727272727,0.0,28.733333333333334,0.0,0.0,0.0,1.0,0.0,0.0,82.73,3.5,22.48727272727274,23.90000000000001,19.535185185185192,19.857407407407408,17.007407407407406,44.38727272727272,44.37,58.07272727272723,58.02333333333333,39.301818181818206,31.323333333333327,87.83333333333333,0.0,22.28,23.1,549.4,150.0
2021-04-25 00:00:00+00:00,41.25454545454546,0.0,41.48275862068966,0.0,25.745454545454546,0.0,16.93103448275862,2.0,31.0,0.0,29.0,0.0,0.0,0.0,1.0,0.0,0.0,83.2066666666667,3.4000000000000012,22.400000000000006,23.90000000000001,19.518867924528305,19.84074074074073,17.0,44.91090909090909,45.03333333333334,58.10727272727267,58.05666666666664,39.692727272727296,31.706666666666646,89.5,0.0,22.294,23.1,541.5333333333333,160.0
2021-04-25 01:00:00+00:00,41.4,0.0,41.8,0.0,25.10909090909091,0.0,16.366666666666667,2.0,31.0,0.0,29.533333333333335,0.0,0.0,0.0,1.0,0.0,0.0,83.61724137931036,3.4000000000000012,22.36363636363634,23.90000000000001,19.48888888888889,19.82407407407407,16.970370370370365,45.105454545454535,45.56206896551725,58.07636363636362,58.04482758620689,39.94727272727273,31.96206896551724,91.66666666666667,0.0,22.334000000000003,23.1,553.4,160.0
2021-04-25 02:00:00+00:00,42.03636363636364,0.0,41.9,0.0,25.145454545454545,0.0,16.0,2.0,31.4,0.0,30.0,0.0,0.0,0.0,1.0,0.0,0.0,83.84666666666664,3.4000000000000012,22.29999999999998,23.900000000000006,19.507272727272728,19.783333333333328,16.899999999999984,45.391071428571465,45.84333333333334,58.0267857142857,58.01333333333334,40.035714285714256,32.17000000000002,93.16666666666667,0.0,22.26,23.375,563.9,170.0
2021-04-25 03:00:00+00:00,42.4,0.0,42.3,0.0,25.345454545454544,0.0,16.133333333333333,2.0,32.0,0.0,30.0,0.0,0.0,0.0,1.0,0.0,0.0,83.49000000000002,3.4000000000000012,22.29999999999998,23.90000000000001,19.556363636363642,19.801851851851843,16.898148148148135,45.65090909090909,46.19666666666665,57.98363636363638,57.97333333333334,40.18545454545456,32.33999999999999,91.0,6.5561,22.19,23.675,561.5,160.0
2021-04-25 04:00:00+00:00,42.089285714285715,0.0,41.70967741935484,0.0,25.160714285714285,0.0,17.193548387096776,2.0,32.0,0.0,44.03225806451613,0.0,0.0,0.0,1.0,0.0,0.0,83.77241379310342,3.4000000000000012,22.212962962962983,23.900000000000006,19.522222222222226,19.709259259259266,16.814814814814802,45.65818181818181,46.26896551724138,57.99090909090908,58.04482758620689,40.19454545454547,37.251724137931056,88.66666666666667,1.8299999999999998,22.128000000000004,23.490000000000002,553.9,170.0
2021-04-25 05:00:00+00:00,41.872727272727275,0.0,56.51724137931034,0.0,25.2,0.0,16.0,2.0,31.87272727272727,0.0,42.03448275862069,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,84.56999999999996,3.4000000000000012,22.220000000000024,23.814545454545442,19.521428571428576,18.905660377358487,16.688679245283026,45.389090909090896,46.06666666666667,58.00363636363636,57.980000000000004,40.14545454545452,38.60333333333333,88.66666666666667,0.0,22.12,23.3,553.5,200.0
2021-04-25 06:00:00+00:00,48.38181818181818,0.0,56.3,0.0,25.236363636363638,0.0,16.066666666666666,2.0,31.6,0.0,42.1,0.0,0.0,0.0,1.0,1.0,0.0,84.72999999999996,3.2433333333333327,22.19272727272729,23.409090909090907,19.378181818181805,18.2685185185185,17.038888888888906,45.072727272727256,46.04,57.97636363636365,57.99666666666667,39.987272727272746,38.43333333333333,87.0,0.0,22.24533333333334,23.3,569.9666666666667,210.0
2021-04-25 07:00:00+00:00,68.85454545454546,0.0,56.724137931034484,0.0,25.963636363636365,0.0,17.0,2.0,31.927272727272726,0.0,42.86206896551724,0.0,0.9818181818181818,0.0,1.0,1.0,0.8981481481481481,84.55999999999999,3.299999999999998,20.905555555555537,22.85925925925924,19.421818181818175,18.287037037037024,19.883333333333333,44.71454545454545,45.88666666666667,57.90909090909095,57.956666666666656,39.7381818181818,38.29999999999998,83.33333333333333,0.0,22.368000000000002,23.3,552.2,260.0
2021-04-25 08:00:00+00:00,42.907407407407405,0.0,41.53333333333333,0.0,25.98148148148148,0.0,16.866666666666667,2.0,31.703703703703702,0.0,41.733333333333334,0.0,0.07407407407407407,0.0,1.0,0.0,1.0,83.88965517241381,3.299999999999998,22.12545454545454,23.190909090909084,19.4462962962963,19.855555555555558,18.54814814814816,44.885454545454564,45.75517241379311,57.9618181818182,58.01724137931034,39.62727272727272,38.32758620689654,81.66666666666667,0.0,22.300000000000004,23.3,563.5,180.0
2021-04-25 09:00:00+00:00,40.910714285714285,0.0,37.96666666666667,0.0,26.178571428571427,0.0,17.366666666666667,2.0,30.357142857142858,0.0,40.03333333333333,0.0,0.0,0.0,1.0,0.0,0.0,83.06666666666669,3.1366666666666685,24.255555555555564,23.63703703703706,19.438181818181807,20.1962962962963,18.48703703703703,43.98545454545454,44.970000000000006,57.91454545454551,57.97333333333336,39.236363636363635,37.826666666666675,83.5,0.0,22.330000000000005,23.3,558.5,160.0
2021-04-25 10:00:00+00:00,50.21818181818182,0.0,36.46666666666667,0.0,27.0,0.0,17.966666666666665,2.0,29.927272727272726,0.0,39.7,0.0,0.0,0.4909090909090909,1.0,0.0,0.0,82.55333333333336,3.2000000000000015,23.867272727272717,21.98545454545454,19.43859649122807,20.092592592592602,18.168518518518525,42.93272727272727,43.93333333333332,57.91454545454549,57.92666666666669,38.509090909090915,37.19000000000001,77.83333333333333,5.038399999999999,22.320000000000004,23.52,563.0,170.0
2021-04-25 11:00:00+00:00,56.29090909090909,0.0,36.96666666666667,0.0,27.0,0.0,18.3,2.0,29.78181818181818,0.0,39.233333333333334,0.0,0.0,1.0,1.0,0.0,0.0,82.4266666666667,3.2000000000000015,22.085454545454542,17.82727272727271,19.414545454545447,20.028301886792452,17.667924528301892,42.523636363636385,43.39333333333335,57.91636363636367,57.98333333333333,38.118181818181796,36.92666666666665,78.5,36.0435,22.37,23.6,555.6,190.0
2021-04-25 12:00:00+00:00,39.43636363636364,0.0,35.724137931034484,0.0,27.0,0.0,18.0,2.0,29.672727272727272,0.0,38.724137931034484,0.0,0.0,0.0,1.0,0.0,0.0,82.37666666666671,3.0566666666666653,23.433333333333334,20.759259259259256,19.424561403508772,20.025925925925932,17.399999999999977,42.621818181818185,43.08666666666668,58.012727272727254,58.023333333333326,38.06545454545454,36.74999999999999,73.33333333333333,31.8933,22.403333333333332,23.6,567.0666666666667,150.0
2021-04-25 13:00:00+00:00,38.18518518518518,0.0,32.03333333333333,0.0,27.62962962962963,0.0,18.7,2.0,27.74074074074074,0.0,36.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.03793103448278,3.099999999999999,24.48545454545455,23.51636363636365,19.419999999999998,19.93148148148148,17.21481481481483,40.72727272727273,41.09655172413793,57.88545454545459,57.92758620689657,36.94181818181817,35.58965517241379,69.5,3.8958,22.328000000000003,23.6,568.7666666666667,140.0
2021-04-25 14:00:00+00:00,37.732142857142854,0.0,32.8,0.0,28.357142857142858,0.0,19.7,2.0,27.857142857142858,0.0,36.36666666666667,0.0,0.0,0.0,1.0,0.0,0.0,81.82000000000002,3.099999999999999,24.281481481481457,24.129629629629658,19.436363636363645,19.959259259259262,17.100000000000016,39.97454545454546,40.190000000000005,57.94727272727276,57.99333333333335,36.57454545454547,35.17000000000001,76.83333333333333,0.0,22.360000000000003,23.5,556.8,130.0
2021-04-25 15:00:00+00:00,37.30909090909091,0.0,32.7,0.0,28.418181818181818,0.0,19.533333333333335,2.0,27.8,0.0,35.0,0.0,0.0,0.0,1.0,0.0,0.0,81.80333333333331,3.0766666666666658,23.859999999999992,24.23090909090909,19.490566037735853,19.94615384615384,17.01153846153846,39.67636363636367,39.92666666666666,57.92727272727277,57.98333333333335,36.39818181818181,34.77666666666666,77.66666666666667,1.7335,22.400000000000006,23.15,550.0,130.0
2021-04-25 16:00:00+00:00,38.45454545454545,0.0,35.233333333333334,0.0,28.98181818181818,0.0,20.0,2.0,28.01818181818182,0.0,36.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.72333333333334,3.2000000000000015,23.554545454545472,24.241818181818196,19.412727272727274,20.03148148148148,17.0388888888889,39.17090909090909,39.68333333333333,57.94909090909092,57.96,36.101818181818174,34.62333333333334,83.83333333333333,0.9808,22.416000000000004,23.125,543.7,130.0
2021-04-25 17:00:00+00:00,40.54545454545455,0.0,39.56666666666667,0.0,27.90909090909091,0.0,19.1,2.0,30.09090909090909,0.0,38.46666666666667,0.0,0.0,0.0,1.0,0.0,0.0,82.23666666666668,3.2000000000000015,22.73392857142856,24.33928571428569,19.53518518518518,20.024074074074083,16.985185185185177,41.88727272727272,41.39999999999999,58.09999999999996,58.07666666666665,37.625454545454545,35.75,88.83333333333333,0.08589999999999999,22.400000000000002,23.1,550.5,150.0
2021-04-25 18:00:00+00:00,40.77777777777778,0.0,40.766666666666666,0.0,26.72222222222222,0.0,17.8,2.0,30.203703703703702,0.0,38.233333333333334,0.0,0.0,0.0,1.0,0.0,0.0,82.8314285714286,3.0142857142857142,23.08301886792454,24.213207547169837,19.49272727272726,20.10370370370371,16.92592592592591,43.21851851851852,42.805714285714295,58.11851851851847,58.08571428571427,38.548148148148144,36.55142857142858,93.66666666666667,0.0,22.392000000000003,23.1,553.7,170.0
2021-04-25 19:00:00+00:00,41.32727272727273,0.0,40.4,0.0,25.418181818181818,0.0,16.0,2.0,31.145454545454545,0.0,38.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,83.20000000000003,3.0,22.969090909090927,24.190909090909116,19.570909090909097,20.00185185185185,16.820370370370355,44.536363636363646,44.151428571428575,58.09999999999996,58.057142857142864,39.43454545454546,37.23142857142857,93.83333333333333,0.0,22.456,23.1,556.5666666666667,160.0
2021-04-25 20:00:00+00:00,42.236363636363635,0.0,42.0,0.0,25.163636363636364,0.0,15.566666666666666,2.0,32.09090909090909,0.0,39.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,83.46944444444443,3.0,22.853703703703676,24.172222222222224,19.585454545454553,19.98333333333333,16.799999999999983,45.55892857142857,45.28333333333332,58.055357142857126,57.99722222222223,40.207142857142856,37.86666666666666,92.0,0.0,22.352000000000004,23.1,559.2666666666667,180.0
2021-04-25 21:00:00+00:00,42.44642857142857,0.0,42.86666666666667,0.0,24.839285714285715,0.0,15.833333333333334,2.0,32.0,0.0,40.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,83.69444444444449,2.7999999999999985,22.74363636363639,24.09999999999999,19.574074074074087,19.99074074074074,16.799999999999983,46.17818181818181,46.108333333333334,57.910909090909136,57.94444444444444,40.65636363636364,38.433333333333316,92.66666666666667,0.0,22.419999999999998,23.2,556.0,180.0
2021-04-25 22:00:00+00:00,41.98148148148148,0.0,42.333333333333336,0.0,24.962962962962962,0.0,14.8,2.0,32.0,0.0,40.36666666666667,0.0,0.0,0.0,1.0,0.0,0.0,83.98055555555555,2.7999999999999985,22.629090909090902,24.09999999999999,19.569090909090917,20.00188679245283,16.71509433962266,46.392727272727306,46.57500000000001,58.0363636363636,58.0611111111111,40.80909090909092,38.675000000000004,94.0,0.0,22.493333333333332,23.2,566.3333333333333,180.0
2021-04-25 23:00:00+00:00,41.21818181818182,0.0,41.1,0.0,22.181818181818183,0.0,14.0,2.0,32.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,84.26666666666671,2.7999999999999985,22.550000000000004,24.099999999999994,19.551851851851854,19.99259259259259,16.700000000000017,46.372222222222234,46.775,58.096296296296266,58.03333333333332,40.90740740740743,38.90555555555555,93.83333333333333,0.0,22.416,23.2,542.4666666666667,180.0
2021-04-26 00:00:00+00:00,42.09090909090909,0.0,41.689655172413794,0.0,23.818181818181817,0.0,15.172413793103448,2.0,32.0,0.0,40.55172413793103,0.0,0.0,0.0,1.0,0.0,0.0,84.36388888888894,2.5999999999999988,22.49636363636364,24.08181818181819,19.50714285714286,19.879629629629626,16.700000000000017,46.34909090909091,47.091666666666676,57.9345454545455,57.94722222222222,40.865454545454526,38.866666666666646,91.33333333333333,0.0,22.472,23.2,535.6,180.0
2021-04-26 01:00:00+00:00,42.527272727272724,0.0,42.4,0.0,25.0,0.0,16.0,2.0,32.0,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,84.40000000000002,2.5999999999999988,22.401851851851852,24.0,19.533333333333335,19.711111111111123,16.700000000000017,46.27499999999996,47.097142857142856,57.93392857142861,57.97714285714286,40.653571428571404,38.700000000000024,94.0,0.0,22.42666666666667,23.2,544.3333333333333,170.0
2021-04-26 02:00:00+00:00,42.5,0.0,42.2,0.0,25.0,0.0,16.0,2.0,32.05357142857143,0.0,41.03333333333333,0.0,0.0,0.0,1.0,0.0,0.0,84.29444444444442,2.5999999999999988,22.400000000000006,24.0,19.560000000000013,19.687037037037047,16.696296296296314,46.16727272727272,46.980555555555554,57.92000000000003,57.98055555555556,40.57454545454543,38.780555555555544,95.33333333333333,0.0,22.326666666666668,23.595,554.3333333333333,180.0
2021-04-26 03:00:00+00:00,42.30909090909091,0.0,41.3,0.0,25.09090909090909,0.0,16.033333333333335,2.0,32.07272727272727,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,84.17777777777779,2.5999999999999988,22.36181818181816,24.0,19.56727272727274,19.700000000000006,16.6388888888889,46.032727272727264,46.897222222222226,57.93272727272732,57.977777777777774,40.49272727272728,38.827777777777754,94.33333333333333,0.4774,22.242,24.141666666666666,565.6666666666667,170.0
2021-04-26 04:00:00+00:00,42.31481481481482,0.0,42.03333333333333,0.0,25.01851851851852,0.0,16.0,2.0,32.81481481481482,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,83.99444444444445,2.5999999999999988,22.29999999999998,24.0,19.549090909090914,19.625925925925937,16.653703703703716,46.127272727272725,47.080555555555556,57.97272727272728,58.03333333333332,40.61272727272727,38.894444444444446,94.16666666666667,0.0,22.032,24.56,566.8,180.0
2021-04-26 05:00:00+00:00,42.03636363636364,0.0,53.67741935483871,0.0,25.01818181818182,0.0,16.0,2.0,32.43636363636364,0.0,41.12903225806452,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,84.2416666666667,2.5999999999999988,22.312727272727248,23.992727272727272,19.560000000000013,18.80185185185184,16.466666666666658,45.87777777777775,46.93333333333334,58.00185185185184,57.991666666666674,40.522222222222226,38.77777777777777,93.5,0.0,22.19,25.91944444444444,684.2777777777778,190.0
2021-04-26 06:00:00+00:00,50.4,0.0,56.333333333333336,0.0,25.87272727272727,0.0,16.066666666666666,2.0,32.018181818181816,0.0,42.3,0.0,0.05454545454545454,0.0,1.0,1.0,0.8333333333333334,84.34000000000002,2.5114285714285707,22.318181818181802,23.64363636363638,19.456363636363626,18.057407407407418,19.5425925925926,45.316363636363604,46.685714285714276,57.9781818181818,57.999999999999986,40.38000000000001,38.685714285714305,96.66666666666667,0.0,22.380555555555556,28.493055555555554,898.611111111111,220.0
2021-04-26 07:00:00+00:00,77.0909090909091,0.0,55.666666666666664,0.0,29.763636363636362,0.0,17.866666666666667,2.0,32.0,0.0,41.86666666666667,0.0,1.0,0.8727272727272727,1.0,1.0,1.0,84.23888888888885,2.5999999999999988,21.01481481481482,19.738888888888884,19.08181818181818,18.246296296296283,18.124074074074084,45.262499999999996,46.225,58.01428571428572,57.941666666666656,40.101785714285725,38.50833333333335,94.5,0.0,22.91851851851852,30.5,1188.5185185185185,300.0
2021-04-26 08:00:00+00:00,72.32727272727273,0.0,53.93333333333333,0.0,35.054545454545455,0.0,19.833333333333332,2.0,31.963636363636365,0.0,41.0,0.0,1.0,1.0,1.0,1.0,1.0,84.13333333333331,2.5999999999999988,19.990909090909096,17.929090909090906,18.496296296296286,18.19444444444444,18.020370370370365,44.465454545454556,45.461111111111116,57.92545454545455,58.066666666666656,39.50909090909094,38.08333333333334,90.5,0.0,23.046666666666667,30.62166666666667,1283.3,290.0
2021-04-26 09:00:00+00:00,82.56363636363636,0.0,51.0,0.0,40.4,0.0,20.833333333333332,2.0,31.181818181818183,0.0,40.56666666666667,0.0,1.0,1.0,1.0,1.0,1.0,83.6944444444444,2.5,19.68727272727274,17.670909090909106,18.194545454545473,17.61851851851853,18.087037037037053,43.88703703703703,44.763888888888886,57.92592592592593,58.09722222222222,39.09259259259258,37.67222222222222,88.16666666666667,0.0,22.947142857142854,29.50297619047619,1105.2460317460316,330.0
2021-04-26 10:00:00+00:00,73.32727272727273,0.0,48.8,0.0,39.70909090909091,0.0,26.066666666666666,2.0,30.581818181818182,0.0,39.166666666666664,0.0,1.0,1.0,1.0,1.0,1.0,83.4888888888889,2.5,19.523636363636363,17.552727272727267,17.877777777777773,17.425925925925917,18.035185185185192,43.334545454545456,44.019444444444446,57.94181818181818,57.93888888888888,38.67999999999999,37.34166666666666,84.66666666666667,0.0,22.857407407407408,28.31574074074074,913.9722222222223,290.0
2021-04-26 11:00:00+00:00,76.30909090909091,0.0,46.758620689655174,0.0,50.2,0.0,21.93103448275862,2.0,29.854545454545455,0.0,37.37931034482759,0.0,1.0,1.0,1.0,1.0,1.0,82.89444444444447,2.5,19.494545454545452,17.45818181818181,17.50178571428571,17.24905660377358,18.001886792452837,42.401818181818186,42.59444444444444,57.89272727272728,58.10277777777779,37.903636363636366,36.363888888888894,84.16666666666667,0.0,22.592000000000002,28.56666666666667,910.5833333333333,300.0
2021-04-26 12:00:00+00:00,66.96363636363637,0.0,44.8,0.0,61.54545454545455,0.0,28.266666666666666,2.0,29.763636363636362,0.0,37.6,0.0,1.0,1.0,1.0,1.0,1.0,82.76571428571432,2.5228571428571414,19.518518518518526,17.45925925925926,17.327777777777776,17.249999999999993,18.051851851851865,41.72142857142859,41.842857142857135,57.98035714285714,58.22857142857142,37.55000000000002,36.05142857142858,83.33333333333333,1.3464,22.514666666666667,27.243333333333332,747.7212121212121,290.0
2021-04-26 13:00:00+00:00,76.83928571428571,0.0,43.13333333333333,0.0,56.0,0.0,22.933333333333334,2.0,28.928571428571427,0.0,36.53333333333333,0.0,1.0,1.0,1.0,1.0,1.0,82.63888888888889,2.5999999999999988,19.545454545454554,17.492727272727272,17.218181818181815,17.155555555555573,18.07777777777779,40.51818181818184,40.947222222222216,58.27636363636364,57.96388888888888,36.852727272727265,35.616666666666674,83.33333333333333,0.0,22.411742424242426,26.40625,617.0454545454545,310.0
2021-04-26 14:00:00+00:00,76.0,0.0,42.1,0.0,36.51851851851852,0.0,21.0,2.0,28.574074074074073,0.0,36.63333333333333,0.0,1.0,1.0,1.0,1.0,1.0,82.44444444444449,2.5999999999999988,19.50909090909092,17.48000000000001,17.710714285714285,16.968518518518508,17.99259259259259,39.787272727272736,40.50555555555555,57.91272727272727,58.161111111111104,36.392727272727264,35.21944444444445,83.16666666666667,0.0,22.2725,25.9,586.2916666666666,260.0
2021-04-26 15:00:00+00:00,66.81818181818181,0.0,43.96666666666667,0.0,38.74545454545454,0.0,21.0,2.0,29.0,0.0,37.13333333333333,0.0,1.0,1.0,1.0,1.0,1.0,82.3944444444445,2.5,19.63333333333334,17.475925925925907,18.08490566037736,17.24150943396227,17.999999999999993,39.87777777777777,40.16666666666666,57.894444444444446,58.013888888888886,36.511111111111155,35.09166666666667,81.0,0.0,22.450000000000003,26.1625,613.4166666666666,240.0
2021-04-26 16:00:00+00:00,71.0,0.0,47.63333333333333,0.0,35.74545454545454,0.0,20.066666666666666,2.0,29.054545454545455,0.0,37.93333333333333,0.0,1.0,1.0,1.0,1.0,1.0,82.82222222222222,2.5,19.965454545454552,17.658181818181824,18.421428571428578,17.953703703703706,18.12777777777779,40.07272727272728,40.39444444444445,58.0490909090909,58.10833333333332,36.62,35.13333333333335,84.33333333333333,25.540399999999998,22.308333333333334,25.875,590.75,250.0
2021-04-26 17:00:00+00:00,68.50909090909092,0.0,35.1,0.0,30.072727272727274,0.0,18.7,2.0,29.636363636363637,0.0,37.666666666666664,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,83.66486486486487,2.5,20.47592592592592,17.827777777777765,18.937037037037026,19.507547169811314,18.3188679245283,40.92321428571428,40.986486486486484,58.067857142857115,58.03783783783783,36.85714285714287,35.51621621621621,86.33333333333333,22.3887,22.450000000000003,25.65,600.0,230.0
2021-04-26 18:00:00+00:00,50.78181818181818,0.0,30.25,0.0,28.90909090909091,0.0,19.642857142857142,2.0,29.327272727272728,0.0,37.107142857142854,0.0,0.0,0.0,1.0,0.0,0.0,81.85172413793107,2.5999999999999996,22.151923076923083,20.346153846153847,19.081818181818186,19.988888888888887,18.481481481481477,41.37407407407407,39.05172413793104,58.08518518518513,58.082758620689646,37.12592592592594,35.70000000000002,88.0,0.0,22.637500000000003,25.09375,583.75,170.0
2021-04-26 19:00:00+00:00,38.63636363636363,0.0,34.2,0.0,28.054545454545455,0.0,19.2,2.0,29.87272727272727,0.0,37.8,0.0,0.0,0.0,1.0,0.0,0.0,81.91000000000001,2.5999999999999996,23.239999999999988,22.947272727272722,19.178571428571445,20.00185185185185,18.135185185185183,41.649090909090916,39.57000000000001,58.103636363636355,58.04666666666667,37.42909090909091,35.87,93.66666666666667,0.0,22.560000000000002,25.0,554.1666666666666,140.0
2021-04-26 20:00:00+00:00,42.763636363636365,0.0,39.166666666666664,0.0,29.036363636363635,0.0,19.9,2.0,33.38181818181818,0.0,40.9,0.0,0.0,0.0,1.0,0.0,0.0,82.32000000000001,2.5999999999999996,23.47037037037037,23.485185185185202,19.472727272727273,19.870370370370356,17.746296296296318,43.11636363636363,40.86,58.02545454545451,58.013333333333314,38.534545454545466,36.61333333333332,93.16666666666667,0.0,22.2375,25.4375,564.375,160.0
2021-04-26 21:00:00+00:00,40.21818181818182,0.0,36.63333333333333,0.0,26.054545454545455,0.0,17.266666666666666,2.0,31.0,0.0,38.2,0.0,0.0,0.0,1.0,0.0,0.0,82.78333333333335,2.7999999999999985,23.363636363636353,23.79272727272725,19.473214285714274,19.783333333333324,17.457407407407395,43.75454545454547,41.50333333333334,58.05454545454542,57.996666666666655,39.01999999999997,37.013333333333335,90.66666666666667,0.0,22.340000000000003,25.275,572.5,160.0
2021-04-26 22:00:00+00:00,40.981818181818184,0.0,38.89655172413793,0.0,26.0,0.0,17.0,2.0,31.98181818181818,0.0,39.0,0.0,0.0,0.0,1.0,0.0,0.0,83.11666666666669,2.7999999999999985,22.84545454545455,23.799999999999976,19.42181818181818,19.640740740740753,17.225925925925942,44.641818181818195,42.50333333333334,58.096363636363584,58.05999999999999,39.49999999999996,37.38999999999999,86.33333333333333,0.0,22.300000000000004,25.125,565.4166666666666,170.0
2021-04-26 23:00:00+00:00,41.27272727272727,0.0,38.93333333333333,0.0,25.963636363636365,0.0,16.766666666666666,2.0,32.0,0.0,39.6,0.0,0.0,0.0,1.0,0.0,0.0,83.29333333333335,2.7999999999999985,22.53090909090909,23.799999999999976,19.47407407407407,19.581481481481493,17.0462962962963,45.012727272727254,42.94000000000001,58.07818181818179,57.97000000000001,39.79454545454547,37.61666666666668,82.16666666666667,0.0,22.200000000000003,25.125,566.4583333333333,170.0
2021-04-27 00:00:00+00:00,41.85454545454545,0.0,39.2,0.0,26.0,0.0,17.866666666666667,2.0,32.0,0.0,40.0,0.0,0.0,0.0,1.0,0.0,0.0,83.46000000000004,2.9000000000000004,22.392727272727264,23.785454545454535,19.541818181818186,19.579245283018878,16.93018867924527,45.20181818181819,43.296666666666674,58.0090909090909,57.980000000000004,39.863636363636395,37.81333333333332,78.83333333333333,0.0,22.644444444444446,24.444444444444443,531.1111111111112,170.0
2021-04-27 01:00:00+00:00,41.654545454545456,0.0,39.833333333333336,0.0,26.0,0.0,17.666666666666668,2.0,32.018181818181816,0.0,40.06666666666667,0.0,0.0,0.0,1.0,0.0,0.0,83.71000000000004,2.9000000000000004,22.283636363636358,23.700000000000024,19.412727272727267,19.514814814814812,16.84999999999998,45.323636363636375,43.510000000000005,58.03454545454543,58.00999999999999,39.981818181818156,37.943333333333314,78.33333333333333,0.0,22.376,24.55,549.6,170.0
2021-04-27 02:00:00+00:00,41.90909090909091,0.0,39.8,0.0,25.927272727272726,0.0,17.3,2.0,32.41818181818182,0.0,40.833333333333336,0.0,0.0,0.0,1.0,0.0,0.0,83.84137931034483,2.9000000000000004,22.20000000000002,23.700000000000024,19.401785714285705,19.459259259259255,16.798148148148133,45.65272727272728,43.986206896551714,58.049090909090886,58.00689655172413,40.2218181818182,38.23103448275861,77.16666666666667,0.0,22.366000000000003,23.285,563.7,170.0
2021-04-27 03:00:00+00:00,41.872727272727275,0.0,39.96666666666667,0.0,25.345454545454544,0.0,17.0,2.0,32.2,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,84.15333333333336,2.9000000000000004,22.10181818181818,23.619999999999994,19.391071428571415,19.424074074074063,16.705555555555573,45.787272727272736,44.333333333333336,58.09272727272724,58.01333333333333,40.37636363636366,38.41333333333332,77.0,1.1332,22.440000000000005,22.0125,557.75,170.0
2021-04-27 04:00:00+00:00,41.872727272727275,0.0,43.1875,0.0,25.10909090909091,0.0,16.84375,2.0,32.472727272727276,0.0,41.0,0.0,0.0,0.0,1.0,0.0,0.0,84.54999999999998,2.8999999999999995,22.234545454545444,23.59999999999999,19.38148148148146,19.51481481481482,16.67222222222223,45.8927272727273,46.51538461538462,58.096363636363584,58.03846153846153,40.427272727272744,38.57307692307693,77.5,5.4886,22.15666666666667,21.608333333333334,565.8333333333333,180.0
2021-04-27 05:00:00+00:00,42.2,0.0,54.27777777777778,0.0,25.0,0.0,16.305555555555557,2.0,32.89090909090909,0.0,41.361111111111114,0.0,0.0,0.0,1.0,0.8981481481481481,0.0,84.99000000000001,2.9000000000000004,22.400000000000002,23.603703703703697,19.359999999999996,18.851851851851844,16.427777777777763,46.229090909090914,46.80999999999999,58.09272727272724,58.043333333333315,40.62909090909091,38.76333333333332,72.66666666666667,147.3384,22.103333333333335,22.070833333333336,726.5,190.0
2021-04-27 06:00:00+00:00,50.96363636363636,0.0,57.02777777777778,0.0,25.272727272727273,0.0,15.972222222222221,2.0,32.836363636363636,0.0,42.0,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,85.32666666666664,2.9000000000000004,22.327272727272703,23.31272727272727,19.385185185185172,18.11320754716982,19.39622641509434,45.9982142857143,47.20666666666666,58.02857142857141,58.000000000000014,40.6982142857143,38.819999999999986,69.83333333333333,220.90460000000002,22.484040404040403,22.975505050505053,955.7070707070708,230.0
2021-04-27 07:00:00+00:00,76.35714285714286,0.0,49.80555555555556,0.0,29.053571428571427,0.0,16.305555555555557,2.0,32.19642857142857,0.0,32.77777777777778,31.27777777777778,1.0,0.8909090909090909,1.0,1.0,1.0,84.99,2.9000000000000004,21.22222222222222,19.51666666666667,18.932727272727266,18.2462962962963,18.048148148148144,45.734545454545454,43.63666666666667,58.030909090909105,57.943333333333335,40.32727272727273,36.870000000000005,61.0,18.6873,22.57714285714286,22.491666666666667,969.1904761904761,290.0
2021-04-27 08:00:00+00:00,68.34545454545454,0.0,43.97222222222222,0.0,37.18181818181818,0.0,20.22222222222222,2.0,31.036363636363635,0.0,25.833333333333332,13.444444444444445,1.0,1.0,1.0,1.0,1.0,83.89333333333333,2.9000000000000004,20.160000000000004,17.64727272727274,18.492982456140336,18.175925925925927,18.12777777777779,44.20363636363638,36.80333333333332,57.80181818181819,58.04,39.33272727272726,31.733333333333338,53.666666666666664,24.1211,22.702380952380953,21.94047619047619,1140.7738095238094,250.0
2021-04-27 09:00:00+00:00,65.81818181818181,0.0,40.94444444444444,0.0,41.07272727272727,0.0,23.52777777777778,2.0,29.21818181818182,0.0,28.055555555555557,26.305555555555557,1.0,1.0,1.0,1.0,1.0,83.07000000000001,3.5466666666666677,19.63272727272727,17.447272727272722,17.98771929824561,17.566666666666666,18.05185185185186,42.34363636363639,36.24,58.15454545454543,57.75666666666667,38.03272727272725,31.149999999999995,49.833333333333336,64.7334,22.664444444444445,20.913888888888888,981.6481481481482,250.0
