,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-04-27 10:00:00+00:00,71.03636363636363,0.0,44.2,0.0,38.21818181818182,0.0,26.314285714285713,2.0,28.181818181818183,0.0,34.77142857142857,0.0,1.0,1.0,1.0,1.0,1.0,83.52999999999999,3.2000000000000015,19.47962962962963,17.47962962962962,17.779629629629625,17.170370370370378,18.005555555555556,40.79636363636364,39.29999999999999,57.992727272727286,57.70333333333333,36.98363636363636,34.306666666666686,49.166666666666664,17.087600000000002,22.63295454545455,20.289772727272727,969.9128787878789,250.0
2021-04-27 11:00:00+00:00,75.96363636363637,0.0,43.22222222222222,0.0,38.0,0.0,24.22222222222222,2.0,27.6,0.0,33.888888888888886,0.0,1.0,1.0,1.0,1.0,1.0,83.05666666666667,3.2000000000000015,19.46909090909091,17.425454545454546,17.37636363636364,17.316666666666656,18.0388888888889,39.28363636363635,38.91333333333332,58.05818181818183,57.87,36.15454545454548,33.88333333333332,48.666666666666664,27.3393,22.580000000000002,19.571666666666665,853.1,270.0
2021-04-27 12:00:00+00:00,60.36363636363637,0.0,40.888888888888886,0.0,38.25454545454546,0.0,23.805555555555557,2.0,26.072727272727274,0.0,30.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,82.70666666666665,3.466666666666667,19.412962962962965,17.479629629629628,17.276363636363644,17.7245283018868,17.977358490566026,37.96363636363636,38.38333333333333,58.08909090909091,57.80333333333333,35.660000000000004,33.37333333333333,48.666666666666664,4.7043,22.28148148148148,18.025462962962962,705.4166666666666,220.0
2021-04-27 13:00:00+00:00,69.52727272727273,0.0,38.75,0.0,42.30909090909091,0.0,22.5,2.0,25.763636363636362,0.0,29.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,82.09655172413794,3.5,19.46363636363636,17.44545454545454,17.18421052631579,17.459259259259255,17.975925925925928,36.265454545454546,37.703448275862065,58.025454545454565,58.031034482758606,34.80545454545454,32.74827586206896,48.666666666666664,1.7306,22.06666666666667,17.81,605.3,230.0
2021-04-27 14:00:00+00:00,68.27272727272727,0.0,39.77777777777778,0.0,40.96363636363636,0.0,22.38888888888889,2.0,26.89090909090909,0.0,31.916666666666668,0.0,1.0,1.0,1.0,1.0,1.0,81.9766666666667,3.5,19.51454545454546,17.47090909090909,17.638888888888896,17.144444444444446,18.003703703703707,35.56727272727273,37.73333333333334,57.98,58.12666666666667,34.534545454545466,32.643333333333345,47.333333333333336,0.0,22.138,17.975,603.1333333333333,230.0
2021-04-27 15:00:00+00:00,63.527272727272724,0.0,43.166666666666664,0.0,32.018181818181816,0.0,22.47222222222222,2.0,28.818181818181817,0.0,33.5,0.0,1.0,1.0,1.0,1.0,1.0,81.91333333333336,3.633333333333332,19.643636363636375,17.62363636363638,18.151851851851863,17.361224489795916,18.0530612244898,35.900000000000006,38.14666666666667,58.10363636363636,58.016666666666666,34.647272727272714,33.05666666666668,54.833333333333336,0.0455,22.18,18.425,588.0,200.0
2021-04-27 16:00:00+00:00,65.36363636363636,0.0,46.69444444444444,0.0,30.454545454545453,0.0,20.97222222222222,2.0,29.0,0.0,34.888888888888886,0.0,1.0,1.0,1.0,1.0,1.0,81.71000000000001,3.5999999999999983,20.01481481481482,17.861111111111093,18.654545454545463,18.10000000000001,18.211111111111112,37.28000000000001,38.40333333333333,58.081818181818164,58.02666666666667,35.34727272727275,33.42333333333333,58.5,1.3706,22.150000000000002,18.4375,573.9583333333334,210.0
2021-04-27 17:00:00+00:00,51.74545454545454,0.0,33.542857142857144,0.0,29.12727272727273,0.0,20.114285714285714,2.0,29.0,0.0,34.97142857142857,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,81.73571428571427,3.5999999999999983,20.38363636363637,17.754545454545443,18.998148148148154,19.540740740740738,18.368518518518517,38.105454545454535,38.83214285714285,58.10727272727269,58.08214285714285,35.76181818181819,33.75357142857142,57.166666666666664,15.633099999999999,22.273333333333333,19.108333333333334,559.9333333333333,170.0
2021-04-27 18:00:00+00:00,37.05555555555556,0.0,24.866666666666667,0.0,28.74074074074074,0.0,20.0,2.0,28.64814814814815,0.0,34.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,80.98620689655172,3.782758620689654,22.156363636363643,20.345454545454544,19.09107142857144,20.088888888888906,18.464814814814808,39.16296296296296,36.43448275862069,58.112962962962904,58.00689655172415,36.259259259259274,34.21379310344828,59.0,0.0,22.21,19.4,568.5,140.0
2021-04-27 19:00:00+00:00,54.836363636363636,0.0,33.46666666666667,0.0,27.745454545454546,0.0,19.3,2.0,29.0,0.0,36.96666666666667,0.0,0.0,0.0,1.0,0.0,0.0,81.56000000000002,3.700000000000002,23.300000000000015,22.874545454545466,19.283636363636376,20.04259259259259,18.19074074074075,40.97636363636366,37.37666666666666,58.09999999999996,58.04666666666665,37.02727272727272,35.22666666666666,64.16666666666667,0.0,22.330000000000002,19.625,566.3333333333333,170.0
2021-04-27 20:00:00+00:00,41.72727272727273,0.0,35.833333333333336,0.0,27.072727272727274,0.0,18.633333333333333,2.0,29.4,0.0,37.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,82.31999999999998,3.700000000000002,23.296296296296298,23.42962962962961,19.289473684210524,19.816666666666666,17.672222222222228,42.046428571428564,38.51333333333333,58.099999999999966,58.06333333333331,37.62142857142855,35.82,70.83333333333333,0.0,22.264,19.8,551.8333333333333,160.0
2021-04-27 21:00:00+00:00,39.163636363636364,0.0,35.46666666666667,0.0,26.236363636363638,0.0,18.0,2.0,30.509090909090908,0.0,38.06666666666667,0.0,0.0,0.0,1.0,0.0,0.0,82.96999999999998,3.799999999999998,23.194545454545477,23.672727272727297,19.416666666666654,19.598148148148155,17.309259259259267,43.345454545454544,39.67666666666667,58.103636363636355,58.010000000000005,38.63272727272727,36.486666666666665,73.5,0.0,22.344,19.935,545.6666666666667,160.0
2021-04-27 22:00:00+00:00,40.2,0.0,38.166666666666664,0.0,25.87272727272727,0.0,17.7,2.0,31.945454545454545,0.0,39.46666666666667,0.0,0.0,0.0,1.0,0.0,0.0,83.77333333333331,3.799999999999998,22.647272727272735,23.700000000000024,19.44181818181818,19.529629629629632,17.00555555555555,44.60555555555555,41.150000000000006,58.061111111111074,58.03333333333332,39.555555555555564,37.243333333333325,80.0,0.0,22.208,20.233333333333334,563.6,160.0
2021-04-27 23:00:00+00:00,41.345454545454544,0.0,39.44827586206897,0.0,25.236363636363638,0.0,17.0,2.0,32.21818181818182,0.0,40.06896551724138,0.0,0.0,0.0,1.0,0.0,0.0,84.37333333333332,3.799999999999998,22.40925925925926,23.620370370370363,19.474545454545453,19.527777777777782,16.827777777777765,45.627272727272725,42.51333333333334,58.10181818181814,58.06333333333332,40.216363636363646,37.949999999999996,85.5,0.0,22.28666666666667,20.375,553.6666666666667,170.0
2021-04-28 00:00:00+00:00,41.30909090909091,0.0,40.4,0.0,24.98181818181818,0.0,16.666666666666668,2.0,32.36363636363637,0.0,40.56666666666667,0.0,0.0,0.0,1.0,0.0,0.0,84.94482758620688,3.724137931034485,22.285454545454538,23.59999999999999,19.425454545454535,19.457407407407405,16.662962962962972,46.258181818181804,43.324137931034485,58.09090909090905,58.082758620689646,40.72545454545456,38.393103448275866,85.5,0.0,22.256,20.5,557.0333333333333,180.0
2021-04-28 01:00:00+00:00,42.70909090909091,0.0,42.63333333333333,0.0,23.98181818181818,0.0,15.5,2.0,33.92727272727273,0.0,42.733333333333334,0.0,0.0,0.0,1.0,0.0,0.0,85.65666666666668,3.700000000000002,22.17962962962963,23.53148148148148,19.361111111111093,19.30925925925926,16.518518518518515,47.8857142857143,45.39000000000001,58.119642857142814,58.07,41.86071428571428,39.59666666666666,86.0,0.0,22.35,20.5,569.3333333333333,190.0
2021-04-28 02:00:00+00:00,43.55357142857143,0.0,42.5,0.0,23.071428571428573,0.0,14.533333333333333,2.0,35.232142857142854,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,86.43333333333335,3.700000000000002,22.10909090909092,23.5,19.358181818181812,19.207407407407416,16.366666666666642,49.209090909090904,46.59,58.06545454545452,58.053333333333335,43.1,40.44666666666668,85.66666666666667,0.0,22.17,20.4,555.3333333333333,200.0
2021-04-28 03:00:00+00:00,43.68518518518518,0.0,41.96666666666667,0.0,23.0,0.0,14.033333333333333,2.0,35.351851851851855,0.0,43.0,0.0,0.0,0.0,1.0,0.0,0.0,86.83000000000001,3.299999999999998,22.269090909090885,23.5,19.378181818181808,19.15283018867926,16.222641509433977,49.71296296296298,47.02666666666667,58.06111111111108,58.026666666666664,43.66481481481484,40.86333333333332,79.66666666666667,9.360199999999999,22.154000000000003,20.11,553.9666666666667,200.0
2021-04-28 04:00:00+00:00,43.32727272727273,0.0,45.25,0.0,23.0,0.0,14.0,2.0,34.92727272727273,0.0,43.125,0.0,0.0,0.0,1.0,0.0,0.0,87.20416666666665,3.2999999999999985,22.29999999999998,23.5,19.440740740740736,19.240740740740744,16.075925925925933,49.563636363636405,50.0375,58.05636363636362,58.02500000000001,43.654545454545456,41.012499999999996,71.66666666666667,85.1239,22.150000000000002,19.3125,581.4166666666667,210.0
2021-04-28 05:00:00+00:00,43.4,0.0,56.291666666666664,0.0,23.0,0.0,13.875,2.0,34.763636363636365,0.0,43.791666666666664,0.0,0.0,0.0,1.0,0.9166666666666666,0.0,87.45416666666665,3.2999999999999985,22.238181818181847,23.5,19.28545454545454,18.799999999999994,15.918518518518512,49.41454545454547,50.17083333333334,58.0654545454545,58.008333333333326,43.427272727272744,41.04583333333334,69.5,181.13979999999998,22.24972222222222,19.981944444444448,785.1527777777777,220.0
2021-04-28 06:00:00+00:00,52.21818181818182,0.0,52.5,0.0,23.6,0.0,12.458333333333334,2.0,34.56363636363636,0.0,36.166666666666664,36.5,0.05454545454545454,0.0,1.0,1.0,0.8240740740740741,87.55,3.1791666666666667,22.19818181818184,23.232727272727278,19.318181818181802,17.924074074074067,19.370370370370363,49.148214285714296,47.53333333333334,58.060714285714276,58.03333333333331,43.39464285714286,39.52916666666666,63.333333333333336,311.5639,22.715000000000003,21.870833333333334,1061.9583333333333,230.0
2021-04-28 07:00:00+00:00,77.23636363636363,0.0,48.916666666666664,0.0,29.472727272727273,0.0,15.666666666666666,2.0,32.163636363636364,0.0,19.125,32.666666666666664,1.0,0.8727272727272727,1.0,1.0,1.0,86.125,3.7999999999999985,21.022222222222215,19.403703703703716,18.63090909090908,18.233333333333317,18.199999999999996,47.747272727272744,36.57500000000001,58.00545454545456,58.11666666666667,41.92181818181818,31.558333333333323,54.0,351.7497,22.608015873015876,20.849999999999998,1013.7916666666666,300.0
2021-04-28 08:00:00+00:00,73.50909090909092,0.0,44.416666666666664,0.0,34.18181818181818,0.0,22.208333333333332,2.0,33.07272727272727,0.0,21.041666666666668,12.375,1.0,1.0,1.0,1.0,1.0,85.53749999999998,3.7999999999999985,20.23454545454545,17.627272727272736,18.11153846153847,18.12777777777778,18.201851851851853,45.201851851851856,33.958333333333336,57.91296296296297,57.92916666666667,39.98333333333332,28.875,41.666666666666664,361.0775,22.722619047619048,19.20634920634921,1003.3333333333334,250.0
2021-04-28 09:00:00+00:00,68.89090909090909,0.0,37.041666666666664,0.0,35.14545454545455,0.0,25.208333333333332,2.0,30.30909090909091,0.0,18.708333333333332,4.125,1.0,1.0,1.0,1.0,1.0,84.46666666666665,4.4750000000000005,19.85090909090909,17.55090909090909,17.821818181818177,17.40555555555554,18.066666666666666,42.95636363636363,32.77916666666667,58.11818181818182,57.67500000000001,38.42181818181819,27.82083333333333,41.0,368.3671,22.688425925925927,18.724537037037038,1004.1666666666666,230.0
2021-04-28 10:00:00+00:00,63.018181818181816,0.0,34.125,0.0,33.96363636363636,0.0,27.833333333333332,2.0,26.181818181818183,0.0,21.041666666666668,0.0,1.0,1.0,1.0,1.0,1.0,83.6291666666667,4.5,19.522222222222226,17.529629629629635,17.616666666666667,17.26415094339622,18.05094339622642,40.476363636363644,33.275,57.80000000000002,58.104166666666664,36.883636363636356,28.158333333333335,39.833333333333336,277.3692,22.839873737373736,19.282323232323233,1038.885942760943,220.0
2021-04-28 11:00:00+00:00,71.23636363636363,0.0,38.458333333333336,0.0,44.54545454545455,0.0,25.25,2.0,26.745454545454546,0.0,30.75,0.0,1.0,1.0,1.0,1.0,1.0,84.03750000000001,4.5,19.561818181818186,17.503636363636367,17.282142857142848,17.58333333333333,18.09444444444446,39.4109090909091,36.17916666666667,58.0309090909091,58.00833333333335,36.23636363636363,31.237499999999997,41.333333333333336,98.6215,22.858888888888888,19.680555555555557,1105.638888888889,270.0
2021-04-28 12:00:00+00:00,60.54545454545455,0.0,38.041666666666664,0.0,63.18181818181818,0.0,27.458333333333332,2.0,27.87272727272727,0.0,26.0,4.125,1.0,1.0,1.0,1.0,1.0,84.02499999999999,4.700000000000002,19.423636363636362,17.45090909090909,17.155555555555555,17.92592592592592,17.98148148148148,38.07678571428569,36.041666666666664,58.02857142857143,57.69166666666667,35.66785714285711,31.066666666666666,42.0,65.14150000000001,22.8369696969697,18.044696969696968,869.5984848484849,250.0
2021-04-28 13:00:00+00:00,65.25,0.0,33.125,0.0,64.17857142857143,0.0,26.125,2.0,27.410714285714285,0.0,25.958333333333332,20.625,1.0,1.0,1.0,1.0,1.0,83.22499999999998,4.700000000000002,19.345454545454544,17.34909090909091,17.145614035087718,17.262962962962973,18.02037037037037,35.67272727272727,35.59583333333334,58.00363636363637,58.0625,34.59636363636364,30.554166666666664,54.5,43.1969,22.394444444444446,17.67361111111111,631.9444444444445,250.0
2021-04-28 14:00:00+00:00,73.07407407407408,0.0,33.541666666666664,0.0,37.888888888888886,0.0,24.541666666666668,2.0,27.64814814814815,25.666666666666668,23.875,48.166666666666664,1.0,1.0,1.0,1.0,1.0,82.79583333333333,4.700000000000002,19.489090909090923,17.500000000000004,17.732727272727278,17.31666666666667,18.055555555555568,34.70181818181818,35.19166666666666,58.069090909090896,58.087499999999984,34.120000000000005,30.22083333333333,65.33333333333333,16.5443,22.32,18.991666666666667,613.6,220.0
2021-04-28 15:00:00+00:00,63.872727272727275,0.0,40.0,0.0,33.127272727272725,0.0,24.25,2.0,27.2,23.4,26.333333333333332,12.166666666666666,1.0,1.0,1.0,1.0,1.0,82.12916666666668,5.066666666666666,19.645454545454545,17.53454545454545,18.103703703703705,18.024528301886782,18.137735849056604,32.403703703703705,34.333333333333336,58.06296296296294,57.98749999999999,32.988888888888894,29.33749999999999,69.5,22.6482,22.393333333333338,19.358333333333334,594.5,180.0
2021-04-28 16:00:00+00:00,67.21818181818182,0.0,45.583333333333336,0.0,32.054545454545455,0.0,23.75,2.0,30.181818181818183,0.0,30.75,4.125,1.0,1.0,1.0,1.0,1.0,82.45,5.0,19.77037037037037,17.54444444444444,18.588888888888885,18.328301886792456,18.328301886792442,33.82181818181819,35.29583333333333,58.01636363636364,58.099999999999994,33.77454545454545,30.36666666666667,88.16666666666667,0.0,22.406,19.58111111111111,589.8777777777777,190.0
2021-04-28 17:00:00+00:00,51.45454545454545,0.0,31.136363636363637,0.0,28.272727272727273,0.0,18.681818181818183,2.0,27.818181818181817,0.0,30.681818181818183,0.0,0.0,1.0,1.0,0.09259259259259259,0.0,82.51363636363635,5.0,20.347272727272724,17.789090909090895,19.125454545454556,19.46296296296296,18.427777777777766,36.99107142857143,36.90909090909091,58.126785714285674,58.15909090909092,35.226785714285725,31.863636363636353,86.5,0.0,22.396,20.009999999999998,576.8,170.0
2021-04-28 18:00:00+00:00,37.27272727272727,0.0,18.896551724137932,0.0,28.87272727272727,0.0,20.517241379310345,2.0,27.654545454545456,0.0,31.137931034482758,0.0,0.0,0.0,1.0,0.0,0.0,80.7857142857143,5.232142857142857,22.125925925925927,20.359259259259257,19.147272727272725,20.00925925925926,18.522222222222222,37.209259259259255,33.13214285714287,57.8555555555556,57.88214285714285,35.19074074074073,32.142857142857146,84.0,0.0,22.354000000000003,20.35,583.5,120.0
2021-04-28 19:00:00+00:00,44.981818181818184,0.0,37.46666666666667,0.0,30.927272727272726,0.0,22.6,2.0,34.61818181818182,0.0,39.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.38333333333334,5.099999999999997,23.01999999999999,22.818181818181827,19.429629629629616,19.942592592592582,18.30370370370371,41.125454545454545,35.623333333333335,57.999999999999964,58.00333333333332,37.17636363636364,34.50666666666667,92.33333333333333,0.0,22.34,20.75,574.2,150.0
2021-04-28 20:00:00+00:00,43.29090909090909,0.0,36.03333333333333,0.0,29.70909090909091,0.0,21.0,2.0,32.63636363636363,0.0,38.56666666666667,0.0,0.0,0.0,1.0,0.0,0.0,81.8933333333333,5.099999999999997,23.185185185185198,23.416666666666657,19.409090909090892,19.566666666666674,17.868518518518517,42.829090909090915,36.529999999999994,58.047272727272734,57.99999999999999,38.30545454545453,35.36999999999998,91.33333333333333,0.0,22.448,20.925,570.2,160.0
2021-04-28 21:00:00+00:00,44.36363636363637,0.0,38.13333333333333,0.0,29.98181818181818,0.0,21.566666666666666,2.0,35.872727272727275,0.0,40.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,82.38999999999997,5.2333333333333325,23.012727272727293,23.561818181818172,19.41999999999999,19.40555555555554,17.327777777777786,43.643636363636354,37.720000000000006,57.95818181818179,57.99666666666665,38.816363636363654,35.86000000000001,90.0,0.0,22.464000000000002,21.28,569.7,160.0
2021-04-28 22:00:00+00:00,46.2,0.0,39.233333333333334,0.0,29.727272727272727,0.0,20.966666666666665,2.0,36.32727272727273,0.0,41.5,0.0,0.0,0.0,1.0,0.0,0.0,82.9866666666667,5.199999999999999,22.77592592592594,23.599999999999994,19.418181818181832,19.281132075471707,16.973584905660363,44.561818181818175,38.63666666666666,58.06363636363633,58.00333333333332,39.53454545454544,36.45666666666668,90.66666666666667,0.0,22.425333333333334,21.325,564.8,160.0
2021-04-28 23:00:00+00:00,46.67272727272727,0.0,42.41379310344828,0.0,29.01818181818182,0.0,20.586206896551722,2.0,37.654545454545456,0.0,43.44827586206897,0.0,0.0,0.0,1.0,0.0,0.0,83.89,5.199999999999999,22.53636363636365,23.58545454545455,19.405555555555548,19.22037037037038,16.727777777777796,45.81818181818182,40.49666666666666,58.043636363636345,58.04333333333332,40.39454545454545,37.41666666666667,91.33333333333333,0.0,22.482,21.55,578.6333333333333,180.0
2021-04-29 00:00:00+00:00,45.6,0.0,38.5,0.0,28.4,0.0,19.9,2.0,35.63636363636363,0.0,41.86666666666667,0.0,0.0,0.0,1.0,0.0,0.0,84.26666666666668,5.400000000000003,22.270909090909107,23.52,19.390909090909073,19.198148148148157,16.56481481481482,46.15090909090909,40.53666666666666,58.087272727272705,58.03333333333333,40.71272727272725,37.62666666666667,92.5,0.0,22.36,21.6,568.6333333333333,170.0
2021-04-29 01:00:00+00:00,45.63636363636363,0.0,42.0,0.0,28.472727272727273,0.0,20.0,2.0,35.85454545454545,0.0,43.1,0.0,0.0,0.0,1.0,0.0,0.0,84.70333333333336,5.400000000000003,22.13272727272727,23.5,19.448148148148146,19.122222222222238,16.431481481481466,46.04181818181819,41.10666666666667,57.97454545454548,57.94000000000002,40.42181818181819,37.71000000000001,94.33333333333333,0.0,22.462,21.56,577.7,170.0
2021-04-29 02:00:00+00:00,48.527272727272724,0.0,45.56666666666667,0.0,29.0,0.0,20.133333333333333,2.0,39.45454545454545,0.0,46.8,0.0,0.0,0.0,1.0,0.0,0.0,85.27666666666669,5.400000000000003,22.07407407407407,23.5,19.32884615384614,19.083333333333346,16.320370370370355,47.17818181818181,43.266666666666666,57.927272727272744,57.99999999999999,41.325454545454555,38.94666666666667,95.66666666666667,0.0,22.330666666666666,21.666666666666664,569.6333333333333,190.0
2021-04-29 03:00:00+00:00,49.18181818181818,0.0,45.733333333333334,0.0,28.072727272727274,0.0,19.533333333333335,2.0,40.654545454545456,0.0,47.0,0.0,0.0,0.0,1.0,0.0,0.0,85.71666666666668,5.556666666666667,22.37090909090909,23.5,19.33333333333332,19.048148148148154,16.179629629629638,48.83818181818182,45.10333333333333,58.09454545454542,58.03333333333333,42.774545454545425,39.97333333333334,98.83333333333333,3.3531,22.29066666666667,22.0,576.5,200.0
2021-04-29 04:00:00+00:00,49.872727272727275,0.0,50.34285714285714,0.0,27.509090909090908,0.0,19.114285714285714,2.0,40.872727272727275,0.0,47.457142857142856,0.0,0.0,0.0,1.0,0.0,0.0,86.11428571428571,5.5,22.351851851851826,23.5,19.314285714285706,19.046296296296305,16.048148148148154,49.472727272727276,49.625,58.074545454545444,58.04285714285715,43.55272727272726,40.410714285714285,95.66666666666667,0.0,22.214000000000006,21.975,584.8,210.0
2021-04-29 05:00:00+00:00,48.45454545454545,0.0,59.166666666666664,0.0,27.87272727272727,0.0,19.11111111111111,2.0,37.96363636363636,0.0,47.05555555555556,0.0,0.0,0.0,1.0,0.9074074074074074,0.0,86.2266666666667,5.5,22.246428571428595,23.5,19.392727272727264,18.779245283018867,15.866037735849046,48.61636363636363,48.789999999999985,57.97636363636366,57.95333333333333,42.64727272727273,39.91,90.83333333333333,0.0,22.203333333333333,23.058333333333334,704.5,200.0
2021-04-29 06:00:00+00:00,56.09090909090909,0.0,61.166666666666664,0.0,28.69090909090909,0.0,19.86111111111111,2.0,36.63636363636363,0.0,47.19444444444444,0.0,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,86.33333333333333,4.900000000000003,22.09636363636364,22.978181818181817,19.203703703703713,17.95925925925926,19.274074074074072,47.10363636363636,48.309999999999995,58.02909090909087,57.959999999999994,41.59090909090909,39.513333333333335,88.83333333333333,0.0,22.476666666666667,24.836666666666666,966.2666666666668,230.0
2021-04-29 07:00:00+00:00,82.88888888888889,0.0,60.55555555555556,0.0,36.7037037037037,0.0,20.305555555555557,2.0,37.77777777777778,0.0,47.02777777777778,0.0,1.0,0.8909090909090909,1.0,1.0,1.0,86.14999999999996,4.900000000000003,20.920370370370367,19.340740740740745,18.500000000000007,18.151851851851863,18.03703703703704,46.42181818181818,47.46,58.0,58.04666666666667,40.82727272727272,39.12000000000001,83.66666666666667,0.0,22.699191919191918,25.539646464646466,1072.4646464646464,320.0
2021-04-29 08:00:00+00:00,77.55357142857143,0.0,57.361111111111114,0.0,34.339285714285715,0.0,21.72222222222222,2.0,37.07142857142857,0.0,44.77777777777778,0.0,1.0,1.0,1.0,1.0,1.0,85.86999999999999,4.900000000000003,19.998181818181813,17.723636363636366,17.94444444444445,18.02777777777778,18.033333333333335,45.34545454545452,45.656666666666666,58.012727272727254,58.16666666666665,40.054545454545455,38.23,76.5,18.8577,22.834206349206355,25.487499999999997,1104.8015873015872,290.0
2021-04-29 09:00:00+00:00,74.23636363636363,0.0,51.97222222222222,0.0,40.18181818181818,0.0,24.36111111111111,2.0,32.27272727272727,0.0,40.833333333333336,0.0,1.0,1.0,1.0,1.0,1.0,85.22666666666665,3.9833333333333334,19.446296296296303,17.492592592592583,17.849090909090904,17.416666666666657,18.0462962962963,43.09636363636365,43.49666666666667,58.14727272727274,57.85333333333334,38.543636363636374,36.98,75.33333333333333,194.4209,22.77388888888889,25.880555555555556,1127.3333333333333,280.0
2021-04-29 10:00:00+00:00,72.83636363636364,0.0,46.888888888888886,0.0,45.14545454545455,0.0,28.27777777777778,2.0,30.654545454545456,0.0,38.111111111111114,0.0,1.0,1.0,1.0,1.0,1.0,84.6066666666667,4.0,19.40909090909091,17.505454545454548,17.763636363636362,17.066666666666677,18.05925925925927,41.16727272727273,41.35333333333334,57.92181818181818,58.043333333333315,37.112727272727284,35.830000000000005,71.16666666666667,389.8487,22.85959595959596,25.169191919191917,1007.2727272727274,260.0
2021-04-29 11:00:00+00:00,65.69090909090909,0.0,37.885714285714286,0.0,42.163636363636364,0.0,25.085714285714285,2.0,27.29090909090909,0.0,31.37142857142857,2.8285714285714287,1.0,1.0,1.0,1.0,1.0,83.95666666666668,4.0,19.4509090909091,17.472727272727273,17.247272727272723,17.243396226415094,18.05471698113208,37.94000000000002,39.150000000000006,58.07818181818181,57.853333333333346,35.67090909090909,34.08666666666666,55.666666666666664,484.1306,22.518888888888892,22.60972222222222,812.1666666666666,230.0
2021-04-29 12:00:00+00:00,66.2909090909091,0.0,41.80555555555556,0.0,47.89090909090909,0.0,28.166666666666668,2.0,28.490909090909092,0.0,32.25,0.0,1.0,1.0,1.0,1.0,1.0,83.25333333333334,3.826666666666665,19.521818181818173,17.523636363636363,17.235185185185188,17.35925925925926,18.01851851851852,37.085714285714275,38.27,57.901785714285715,58.04,35.18392857142859,33.21000000000001,44.0,331.704,22.283333333333335,19.29513888888889,662.5,230.0
2021-04-29 13:00:00+00:00,70.78181818181818,0.0,37.44444444444444,0.0,45.72727272727273,0.0,23.5,2.0,27.927272727272726,0.0,31.86111111111111,0.0,1.0,1.0,1.0,1.0,1.0,83.17000000000002,3.799999999999998,19.559259259259264,17.577777777777783,17.316363636363633,17.061111111111114,18.038888888888895,38.5090909090909,38.620000000000005,58.030909090909084,58.09666666666668,35.960000000000036,33.623333333333335,46.666666666666664,180.9846,22.11916666666667,18.197222222222223,622.5555555555555,260.0
2021-04-29 14:00:00+00:00,62.285714285714285,0.0,32.388888888888886,0.0,30.553571428571427,0.0,19.833333333333332,2.0,26.160714285714285,0.0,29.61111111111111,0.0,1.0,1.0,1.0,1.0,1.0,82.59333333333332,3.799999999999998,19.619999999999997,17.53272727272727,17.62592592592593,17.027777777777775,17.998148148148143,38.28,38.149999999999984,57.91636363636362,57.99333333333333,35.79454545454546,33.11999999999999,59.5,99.7243,22.114166666666666,18.886805555555554,596.5416666666666,220.0
2021-04-29 15:00:00+00:00,58.89090909090909,0.0,37.22222222222222,0.0,31.345454545454544,0.0,21.97222222222222,2.0,26.672727272727272,0.0,30.75,0.0,1.0,1.0,1.0,1.0,1.0,81.98666666666672,3.589999999999998,19.44444444444444,17.50185185185185,17.94807692307692,17.718867924528293,18.00188679245283,36.514545454545456,37.35666666666667,58.07999999999998,57.89666666666666,34.98363636363636,32.38,70.0,73.89339999999999,22.334285714285716,20.39,619.6714285714286,180.0
2021-04-29 16:00:00+00:00,62.872727272727275,0.0,35.91428571428571,0.0,32.4,0.0,22.742857142857144,2.0,24.70909090909091,12.6,26.228571428571428,11.314285714285715,1.0,1.0,1.0,1.0,1.0,81.53666666666665,3.5999999999999983,19.325454545454544,17.467272727272725,18.169090909090905,18.15925925925926,18.029629629629635,32.11272727272728,35.686666666666675,58.04181818181816,58.060000000000024,32.96,30.736666666666668,60.0,102.7577,22.345000000000002,20.7075,602.55,160.0
2021-04-29 17:00:00+00:00,68.12962962962963,0.0,33.611111111111114,0.0,33.01851851851852,0.0,24.86111111111111,2.0,30.962962962962962,0.0,36.0,0.0,0.0,1.0,1.0,0.1111111111111111,0.0,81.11666666666662,3.5999999999999983,20.170909090909092,17.732727272727285,18.914545454545458,19.292452830188683,18.335849056603777,34.65272727272728,37.2,58.056363636363606,57.99000000000001,34.03454545454545,32.07,59.166666666666664,29.2611,22.330000000000002,20.666666666666664,569.1666666666666,190.0
2021-04-29 18:00:00+00:00,48.836363636363636,0.0,16.689655172413794,0.0,29.436363636363637,0.0,21.137931034482758,2.0,30.70909090909091,0.0,35.689655172413794,0.0,0.0,0.0,1.0,0.0,0.0,80.78999999999998,3.5999999999999983,21.924074074074067,19.95555555555556,19.177777777777777,20.02592592592592,18.796296296296276,40.1909090909091,34.069999999999986,58.06545454545456,58.04333333333334,36.594545454545475,34.03666666666668,60.5,0.0435,22.46,20.725,593.5,150.0
2021-04-29 19:00:00+00:00,39.236363636363635,0.0,27.0,0.0,31.036363636363635,0.0,22.666666666666668,2.0,31.472727272727273,0.0,35.266666666666666,0.0,0.0,0.0,1.0,0.0,0.0,80.81666666666668,3.5999999999999983,22.792592592592573,22.427777777777777,19.105454545454556,19.870370370370352,18.599999999999998,40.42592592592591,34.15666666666665,57.89629629629632,57.916666666666664,36.66851851851851,34.12333333333334,65.33333333333333,0.0,22.453333333333333,20.875,588.0,130.0
2021-04-29 20:00:00+00:00,41.0,0.0,32.36666666666667,0.0,32.018181818181816,0.0,23.766666666666666,2.0,34.2,0.0,39.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.01666666666668,3.5999999999999983,22.776363636363634,23.12909090909092,19.23818181818181,19.696296296296307,18.233333333333352,41.30181818181819,34.883333333333326,58.02363636363632,57.973333333333315,37.17090909090908,34.79999999999999,68.5,0.0,22.4,20.925,577.5,130.0
2021-04-29 21:00:00+00:00,41.89090909090909,0.0,35.46666666666667,0.0,30.072727272727274,0.0,21.6,2.0,34.872727272727275,0.0,40.166666666666664,0.0,0.0,0.0,1.0,0.0,0.0,81.98333333333338,3.5600000000000005,22.61454545454545,23.49818181818182,19.198181818181823,19.568518518518523,17.97962962962962,43.18363636363638,36.76666666666667,58.07454545454544,58.01000000000002,38.525454545454544,36.00666666666667,68.5,0.0,22.407999999999998,21.025,576.8,140.0
2021-04-29 22:00:00+00:00,45.07272727272727,0.0,39.96666666666667,0.0,29.69090909090909,0.0,21.0,2.0,37.43636363636364,0.0,42.333333333333336,0.0,0.0,0.0,1.0,0.0,0.0,82.96333333333331,3.5,22.48363636363638,23.570909090909083,19.372727272727257,19.4574074074074,17.75925925925928,45.509090909090915,38.93333333333332,58.03636363636364,57.98,40.138181818181806,37.08333333333333,72.16666666666667,0.0,22.416,21.0,567.1666666666667,170.0
2021-04-29 23:00:00+00:00,46.78181818181818,0.0,40.1,0.0,28.89090909090909,0.0,20.2,2.0,37.945454545454545,0.0,43.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,83.75,3.5,22.378181818181798,23.59999999999999,19.312962962962953,19.346296296296277,17.503703703703696,47.05818181818182,40.413333333333334,58.09272727272723,58.04666666666666,41.385454545454564,38.03666666666667,73.16666666666667,0.0,22.376,20.94,579.4333333333333,180.0
2021-04-30 00:00:00+00:00,47.96363636363636,0.0,43.43333333333333,0.0,28.527272727272727,0.0,20.3,2.0,38.6,0.0,45.2,0.0,0.0,0.0,1.0,0.0,0.0,84.35999999999999,3.3533333333333317,22.274074074074072,23.583333333333332,19.323636363636357,19.271698113207552,17.283018867924547,47.901818181818165,41.693333333333335,57.958181818181856,57.986666666666665,41.90545454545456,38.68666666666666,73.0,0.0,22.413333333333334,20.9,589.8333333333333,180.0
2021-04-30 01:00:00+00:00,47.61818181818182,0.0,44.6,0.0,28.181818181818183,0.0,19.9,2.0,40.127272727272725,0.0,47.0,0.0,0.0,0.0,1.0,0.0,0.0,84.95666666666665,3.299999999999998,22.172727272727272,23.558181818181808,19.35454545454544,19.19629629629631,17.122222222222234,49.05999999999998,43.72,58.05272727272722,58.04333333333333,42.92909090909087,39.856666666666655,75.16666666666667,0.0,22.472,20.82,590.0666666666667,190.0
2021-04-30 02:00:00+00:00,47.836363636363636,0.0,43.8,0.0,27.436363636363637,0.0,19.366666666666667,2.0,40.78181818181818,0.0,47.13333333333333,0.0,0.0,0.0,1.0,0.0,0.0,85.10333333333332,3.299999999999998,22.13703703703706,23.549999999999994,19.190740740740754,19.140740740740757,16.972222222222214,49.474545454545456,44.45333333333333,58.10909090909086,58.04666666666667,43.48363636363632,40.35666666666665,81.33333333333333,0.0,22.32,20.130000000000003,590.5,190.0
2021-04-30 03:00:00+00:00,49.345454545454544,0.0,45.86666666666667,0.0,26.945454545454545,0.0,18.733333333333334,2.0,41.0,0.0,48.0,0.0,0.0,0.0,1.0,0.0,0.0,85.88333333333337,3.1566666666666654,22.346428571428582,23.5892857142857,19.210909090909094,19.103703703703715,16.84259259259257,50.1181818181818,45.09000000000001,58.09818181818178,58.02666666666666,44.07818181818184,40.95000000000001,87.66666666666667,28.999000000000002,22.250000000000004,19.625,582.5,200.0
2021-04-30 04:00:00+00:00,50.054545454545455,0.0,51.77777777777778,0.0,26.563636363636363,0.0,18.037037037037038,2.0,41.945454545454545,0.0,48.407407407407405,0.0,0.0,0.0,1.0,0.0,0.0,86.4740740740741,3.0999999999999996,22.337037037037007,23.599999999999994,19.260000000000016,19.10000000000001,16.71481481481483,50.750909090909076,50.518518518518526,58.089090909090885,57.97037037037039,44.71818181818183,41.54074074074075,83.5,125.66080000000001,22.3,20.319444444444446,576.25,210.0
2021-04-30 05:00:00+00:00,50.03636363636364,0.0,62.266666666666666,0.0,25.8,0.0,17.8,2.0,41.236363636363635,0.0,49.13333333333333,0.0,0.0,0.0,1.0,0.8796296296296297,0.0,86.74999999999999,3.099999999999999,22.20909090909092,23.59999999999999,19.220370370370365,18.353703703703708,16.316666666666666,51.34363636363635,50.906666666666666,58.10363636363632,58.01999999999999,45.40181818181816,42.08333333333334,73.83333333333333,243.0424,22.066666666666666,21.633333333333333,713.6666666666667,240.0
2021-04-30 06:00:00+00:00,59.38181818181818,0.0,54.5,0.0,26.472727272727273,0.0,17.233333333333334,2.0,40.38181818181818,0.0,34.36666666666667,49.96666666666667,0.07272727272727272,0.0,1.0,1.0,0.8240740740740741,87.05333333333333,3.1566666666666667,22.17777777777778,23.192592592592604,19.269090909090902,17.74905660377359,19.450943396226418,50.7890909090909,46.24333333333334,57.9690909090909,58.00666666666665,45.04545454545454,38.95,55.833333333333336,359.0819,22.572222222222223,21.979166666666668,993.4166666666666,240.0
2021-04-30 07:00:00+00:00,81.6,0.0,49.36666666666667,0.0,28.545454545454547,0.0,19.166666666666668,2.0,36.6,0.0,6.7,66.6,1.0,0.8888888888888888,1.0,1.0,1.0,85.35666666666665,4.0,20.607272727272736,19.114545454545468,18.816363636363633,17.974074074074082,18.088888888888906,48.58909090909091,33.63666666666668,58.04181818181818,57.97666666666667,42.58,28.71,48.833333333333336,457.7383,22.55846560846561,20.76283068783069,954.6084656084655,270.0
2021-04-30 08:00:00+00:00,67.9090909090909,0.0,37.1,0.0,35.85454545454545,0.0,19.433333333333334,2.0,30.763636363636362,0.0,9.8,13.2,1.0,1.0,1.0,1.0,1.0,85.08666666666664,4.0,19.634545454545464,17.667272727272742,18.42727272727273,18.142592592592592,18.13333333333334,44.832727272727276,29.956666666666667,57.91090909090909,58.12,39.75272727272729,26.106666666666673,41.5,379.714,22.58638888888889,20.550694444444446,992.9305555555555,230.0
2021-04-30 09:00:00+00:00,57.61818181818182,0.0,30.233333333333334,0.0,35.92727272727273,0.0,22.666666666666668,2.0,25.618181818181817,0.0,11.233333333333333,9.9,1.0,1.0,1.0,1.0,1.0,83.81333333333332,5.156666666666665,19.446296296296286,17.548148148148144,17.909259259259255,17.55185185185185,18.027777777777782,40.67818181818184,29.036666666666665,57.80000000000001,57.74666666666666,36.97818181818182,25.480000000000008,38.333333333333336,218.4083,22.61310606060606,20.224621212121214,1061.2613636363637,190.0
2021-04-30 10:00:00+00:00,53.70909090909091,0.0,28.6,0.0,32.30909090909091,0.0,27.8,2.0,24.836363636363636,0.0,18.3,0.0,1.0,1.0,1.0,1.0,1.0,83.36666666666669,5.0,19.463636363636365,17.50909090909092,17.57454545454546,17.305555555555557,18.042592592592587,37.91636363636364,31.069999999999993,58.118181818181824,58.09333333333334,35.57272727272728,26.746666666666677,37.5,232.7395,22.709393939393944,19.451136363636362,985.8863636363636,180.0
2021-04-30 11:00:00+00:00,50.78181818181818,0.0,27.833333333333332,0.0,51.945454545454545,0.0,27.8,2.0,23.272727272727273,0.0,21.3,0.0,1.0,1.0,1.0,1.0,1.0,83.47333333333336,5.0,19.430909090909083,17.434545454545454,17.13148148148148,17.36666666666666,18.03148148148148,35.40181818181818,33.08,57.960000000000015,57.59000000000001,34.48545454545454,28.09333333333334,36.833333333333336,168.8424,22.325396825396826,17.789880952380955,759.5952380952381,190.0
2021-04-30 12:00:00+00:00,49.45454545454545,0.0,21.166666666666668,0.0,60.345454545454544,0.0,25.633333333333333,2.0,21.818181818181817,1.8,18.8,32.13333333333333,1.0,1.0,1.0,1.0,1.0,82.77333333333335,5.503333333333333,19.372222222222224,17.411111111111104,17.134545454545457,17.161111111111104,17.920370370370353,32.83272727272727,33.483333333333334,58.118181818181824,57.96,33.26000000000001,28.466666666666672,38.333333333333336,65.19139999999999,22.202777777777783,17.055555555555554,687.6540404040403,190.0
2021-04-30 13:00:00+00:00,56.163636363636364,0.0,23.866666666666667,0.0,60.63636363636363,0.0,21.133333333333333,2.0,22.927272727272726,5.4,21.633333333333333,28.733333333333334,1.0,1.0,1.0,1.0,1.0,81.98666666666671,5.5,19.472727272727266,17.498181818181816,17.21090909090909,17.053703703703704,18.02222222222223,32.46545454545454,34.20666666666668,57.89636363636363,58.143333333333324,33.20545454545454,29.180000000000003,39.666666666666664,70.76480000000001,22.07592592592593,17.196759259259256,593.425925925926,230.0
2021-04-30 14:00:00+00:00,57.6,0.0,19.6,0.0,42.945454545454545,0.0,20.5,2.0,21.654545454545456,0.0,20.633333333333333,19.8,1.0,1.0,1.0,1.0,1.0,81.87666666666668,5.5,19.458181818181814,17.48909090909091,17.29999999999999,17.077777777777772,18.02407407407408,31.53272727272726,33.73,58.210909090909105,57.93,32.66545454545453,28.713333333333342,45.166666666666664,1.2128,22.143650793650792,17.643849206349206,583.8015873015873,190.0
2021-04-30 15:00:00+00:00,48.67272727272727,0.0,28.566666666666666,0.0,31.963636363636365,0.0,20.466666666666665,2.0,21.727272727272727,1.8,21.433333333333334,6.6,1.0,1.0,1.0,1.0,1.0,81.40666666666665,5.796666666666667,19.429629629629623,17.43148148148148,17.870370370370374,17.72641509433961,17.975471698113203,30.505454545454548,33.406666666666666,58.056363636363635,58.11333333333334,32.23454545454546,28.443333333333335,46.5,26.8178,22.283333333333335,17.958333333333332,566.25,140.0
2021-04-30 16:00:00+00:00,50.92727272727273,0.0,34.2,0.0,32.981818181818184,0.0,20.066666666666666,2.0,22.763636363636362,3.6,23.033333333333335,0.0,1.0,1.0,1.0,1.0,1.0,81.75999999999999,5.699999999999999,19.427272727272715,17.652727272727283,18.223636363636377,18.14629629629631,18.257407407407403,31.001818181818184,33.82,58.05454545454544,58.04,32.51454545454548,28.85333333333334,48.5,49.9339,22.291818181818183,18.081439393939394,582.3409090909091,160.0
2021-04-30 17:00:00+00:00,42.70909090909091,0.0,25.566666666666666,0.0,29.30909090909091,0.0,20.133333333333333,2.0,25.0,0.0,26.833333333333332,0.0,0.0,1.0,1.0,0.09433962264150944,0.0,81.64000000000001,5.699999999999999,19.98000000000001,17.8890909090909,18.625925925925927,19.64074074074074,18.4962962962963,33.02909090909092,34.949999999999996,58.09999999999997,58.043333333333344,33.379999999999974,29.890000000000004,47.666666666666664,23.4731,22.37111111111111,18.3125,554.9444444444445,130.0
2021-04-30 18:00:00+00:00,29.6,0.0,7.172413793103448,0.0,29.163636363636364,0.0,20.586206896551722,2.0,24.654545454545456,0.0,26.896551724137932,0.0,0.0,0.0,1.0,0.0,0.0,80.58285714285714,6.088571428571426,22.059259259259267,20.251851851851853,18.610909090909093,20.15925925925928,18.700000000000017,33.89090909090908,30.34857142857142,58.06181818181815,57.95714285714287,33.73272727272728,30.33714285714285,53.333333333333336,0.1074,22.45,18.4375,560.5555555555555,100.0
2021-04-30 19:00:00+00:00,32.24074074074074,0.0,29.5,0.0,29.14814814814815,0.0,21.366666666666667,2.0,26.703703703703702,0.0,30.8,0.0,0.0,0.0,1.0,0.0,0.0,79.92857142857142,6.0,23.252727272727277,22.676363636363625,18.74074074074073,20.100000000000012,18.55660377358491,35.67777777777778,30.46000000000001,57.94814814814818,57.98857142857142,34.54444444444444,31.41142857142858,53.333333333333336,0.0,22.444444444444443,18.694444444444446,576.4444444444445,110.0
2021-04-30 20:00:00+00:00,34.527272727272724,0.0,31.533333333333335,0.0,29.89090909090909,0.0,21.1,2.0,28.436363636363637,0.0,33.36666666666667,0.0,0.0,0.0,1.0,0.0,0.0,80.66944444444444,6.0,23.468518518518525,23.296296296296287,18.85636363636362,19.95925925925925,18.39814814814813,37.92909090909092,31.55555555555556,58.01454545454542,58.02222222222221,35.51454545454545,32.474999999999994,58.166666666666664,0.0,22.368000000000002,18.983333333333334,551.8666666666667,120.0
2021-04-30 21:00:00+00:00,38.8,0.0,37.63333333333333,0.0,29.98181818181818,0.0,21.766666666666666,2.0,32.96363636363636,0.0,39.63333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.33333333333337,6.249999999999995,23.369090909090886,23.561818181818172,18.80545454545453,19.661111111111122,18.299999999999983,41.1625,33.650000000000006,57.90000000000004,57.99166666666666,37.183928571428574,34.51666666666667,63.166666666666664,0.0,22.457323232323233,18.916666666666668,566.8939393939394,140.0
2021-04-30 22:00:00+00:00,41.089285714285715,0.0,38.03333333333333,0.0,29.982142857142858,0.0,21.033333333333335,2.0,35.75,0.0,40.96666666666667,0.0,0.0,0.0,1.0,0.0,0.0,82.0722222222222,6.099999999999997,23.24545454545457,23.67454545454548,18.801818181818167,19.477777777777774,18.29074074074073,44.19272727272728,35.849999999999994,58.05090909090905,58.022222222222226,39.34363636363636,36.01388888888891,63.666666666666664,0.0,22.513333333333335,19.0,554.3611111111111,160.0
2021-04-30 23:00:00+00:00,42.38181818181818,0.0,40.43333333333333,0.0,29.581818181818182,0.0,21.033333333333335,2.0,36.49090909090909,0.0,42.63333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.65277777777779,6.099999999999997,23.059259259259264,23.700000000000024,18.66851851851853,19.38703703703702,18.161111111111122,45.432727272727284,37.43888888888888,58.105454545454506,57.98888888888889,40.12545454545453,36.83055555555555,65.66666666666667,0.0,22.55,19.0,568.1666666666666,160.0
2021-05-01 00:00:00+00:00,42.74074074074074,0.0,42.172413793103445,0.0,28.87037037037037,0.0,20.379310344827587,2.0,36.333333333333336,0.0,43.241379310344826,0.0,0.0,0.0,1.0,0.0,0.0,83.4722222222222,6.363888888888894,22.927272727272733,23.700000000000024,18.53818181818182,19.377777777777762,18.051851851851854,46.33999999999999,38.95,58.114545454545414,58.04722222222222,40.7927272727273,37.64722222222223,70.66666666666667,0.0,22.650000000000002,19.2,569.1666666666667,170.0
2021-05-01 01:00:00+00:00,44.81818181818182,0.0,44.266666666666666,0.0,28.90909090909091,0.0,20.533333333333335,2.0,39.50909090909091,0.0,46.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,84.23999999999998,6.300000000000003,22.772727272727273,23.700000000000024,18.516363636363643,19.230188679245288,17.94528301886791,47.60925925925927,40.95714285714285,57.96851851851855,57.98285714285714,41.6796296296296,38.77428571428571,76.0,0.0,22.58666666666667,18.96527777777778,565.540404040404,180.0
2021-05-01 02:00:00+00:00,45.8,0.0,45.4,0.0,28.490909090909092,0.0,20.0,2.0,39.58181818181818,0.0,47.0,0.0,0.0,0.0,1.0,0.0,0.0,84.47777777777782,6.300000000000003,22.642592592592585,23.79444444444442,18.50545454545454,19.16481481481483,17.864814814814792,48.78928571428571,42.66111111111112,58.06249999999994,58.02777777777778,42.771428571428565,39.71666666666667,80.83333333333333,0.0,22.567777777777778,19.075,593.4166666666666,180.0
2021-05-01 03:00:00+00:00,47.214285714285715,0.0,46.5,0.0,28.053571428571427,0.0,20.0,2.0,41.32142857142857,0.0,48.666666666666664,0.0,0.0,0.0,1.0,0.0,0.0,84.65833333333333,6.427777777777782,22.51818181818182,23.799999999999976,18.55000000000001,19.11666666666668,17.76666666666668,49.66,43.45000000000001,58.049090909090886,57.999999999999986,43.62181818181817,40.422222222222224,82.66666666666667,6.2284999999999995,22.359444444444446,19.57777777777778,583.7777777777777,200.0
2021-05-01 04:00:00+00:00,46.56363636363636,0.0,50.48275862068966,0.0,27.272727272727273,0.0,19.0,2.0,39.29090909090909,0.0,48.06896551724138,0.0,0.0,0.0,1.0,0.0,0.0,85.24137931034481,6.400000000000003,22.383636363636345,23.799999999999976,18.47272727272727,19.10740740740742,17.696296296296314,49.789090909090916,49.86206896551724,58.118181818181775,58.04482758620689,43.856363636363646,40.84827586206896,80.5,21.8759,22.313888888888886,20.444444444444443,582.7777777777777,200.0
2021-05-01 05:00:00+00:00,46.45454545454545,0.0,61.827586206896555,0.0,27.0,0.0,19.06896551724138,2.0,37.945454545454545,0.0,47.793103448275865,0.0,0.0,0.0,1.0,0.9907407407407407,0.0,85.64615384615382,6.400000000000002,22.276363636363634,23.740000000000016,18.523636363636378,18.435185185185187,17.496296296296297,49.13636363636363,49.36923076923077,57.93636363636366,57.96153846153845,43.13272727272727,40.55769230769231,76.66666666666667,154.6842,22.444444444444446,20.729166666666668,570.5555555555555,210.0
2021-05-01 06:00:00+00:00,49.46296296296296,0.0,56.3,0.0,26.0,0.0,17.2,2.0,34.629629629629626,0.0,41.833333333333336,9.766666666666667,0.0,0.0,1.0,1.0,0.0,85.52500000000002,5.629166666666667,22.16481481481481,23.029629629629614,18.494545454545452,17.938888888888886,17.714814814814808,48.07090909090909,46.99166666666667,58.07999999999997,58.06666666666667,42.280000000000015,38.958333333333336,72.33333333333333,132.841,22.622222222222224,20.666666666666668,577.2626262626262,210.0
2021-05-01 07:00:00+00:00,68.74545454545455,0.0,56.166666666666664,0.0,26.854545454545455,0.0,18.8,2.0,33.36363636363637,0.0,41.6,0.0,0.9818181818181818,0.0,1.0,1.0,0.9166666666666666,85.54166666666667,5.799999999999998,20.854545454545466,22.541818181818172,18.353703703703687,18.19074074074074,19.801851851851854,45.67272727272727,44.36249999999999,57.96909090909088,58.01250000000001,40.379999999999995,37.38333333333332,56.166666666666664,157.9438,22.58555555555556,20.51388888888889,572.8888888888889,250.0
2021-05-01 08:00:00+00:00,38.30357142857143,0.0,8.733333333333333,0.0,24.178571428571427,0.0,14.466666666666667,2.0,28.785714285714285,0.0,14.5,75.8,0.09259259259259259,0.0,1.0,0.0,1.0,84.31304347826087,5.799999999999998,21.920370370370375,22.78148148148147,18.319999999999993,19.607547169811312,18.450943396226418,43.99636363636364,39.62173913043478,58.000000000000014,58.01304347826087,39.08363636363635,31.700000000000006,43.833333333333336,88.1833,22.713888888888892,20.42777777777778,558.5555555555555,140.0
2021-05-01 09:00:00+00:00,34.527272727272724,0.0,13.2,0.0,25.727272727272727,0.0,18.533333333333335,2.0,26.618181818181817,0.0,28.566666666666666,13.166666666666666,0.0,0.0,1.0,0.0,0.0,82.3375,5.258333333333332,24.03272727272727,23.274545454545457,18.225454545454546,19.92407407407407,18.32592592592592,41.36181818181819,36.341666666666676,57.96363636363634,57.92916666666668,37.3709090909091,30.8,45.5,82.7313,22.719444444444445,20.004166666666666,580.3333333333334,110.0
2021-05-01 10:00:00+00:00,43.49090909090909,0.0,20.8,0.0,26.70909090909091,0.0,18.666666666666668,2.0,26.581818181818182,0.0,31.433333333333334,6.6,0.0,0.509090909090909,1.0,0.0,0.0,82.48333333333332,5.099999999999998,23.74363636363637,21.75090909090909,18.420370370370378,19.927777777777777,18.133333333333344,39.84181818181818,38.09583333333334,57.98545454545452,58.01250000000002,36.47818181818181,33.00416666666667,41.0,147.50060000000002,22.71666666666667,19.690656565656568,567.530303030303,140.0
2021-05-01 11:00:00+00:00,48.981818181818184,0.0,26.689655172413794,0.0,27.436363636363637,0.0,19.517241379310345,2.0,26.418181818181818,0.0,31.96551724137931,0.0,0.0,0.9818181818181818,1.0,0.0,0.0,82.02083333333333,5.099999999999998,21.876363636363646,17.501818181818173,18.307142857142857,19.87962962962963,18.157407407407412,38.32727272727273,37.7125,57.92181818181819,57.93333333333333,35.756363636363645,32.783333333333346,38.333333333333336,212.7541,22.754166666666674,19.465972222222224,567.1111111111111,140.0
2021-05-01 12:00:00+00:00,35.01851851851852,0.0,31.0,0.0,28.38888888888889,0.0,19.633333333333333,2.0,27.90740740740741,0.0,32.96666666666667,0.0,0.0,0.0,1.0,0.0,0.0,82.55833333333334,4.629166666666667,23.114545454545457,19.976363636363637,18.46363636363636,19.861111111111104,18.255555555555578,39.241818181818196,38.458333333333336,58.02181818181815,58.06666666666666,36.11636363636365,33.445833333333326,39.833333333333336,189.9093,22.736363636363638,19.125,547.5631313131313,130.0
2021-05-01 13:00:00+00:00,31.571428571428573,0.0,22.9,0.0,27.107142857142858,0.0,18.7,2.0,24.125,1.7678571428571428,25.7,9.9,0.0,0.0,1.0,0.0,0.0,81.72499999999998,4.700000000000002,24.074545454545447,22.741818181818182,18.20545454545454,19.7537037037037,18.172222222222235,36.623636363636365,36.833333333333336,57.9836363636364,57.94166666666666,35.02,31.79583333333332,38.0,62.3061,22.72727272727273,19.068181818181817,564.0454545454545,100.0
2021-05-01 14:00:00+00:00,31.21818181818182,0.0,25.433333333333334,0.0,27.545454545454547,0.0,19.733333333333334,2.0,24.945454545454545,0.0,28.666666666666668,0.0,0.0,0.0,1.0,0.0,0.0,80.82173913043478,4.700000000000002,23.887037037037025,23.55555555555556,18.451851851851846,19.683018867924535,18.100000000000016,36.34181818181819,36.91739130434783,58.00909090909091,58.021739130434796,34.88727272727272,31.947826086956525,39.666666666666664,91.2784,22.708333333333332,18.827651515151516,558.0871212121211,110.0
