,Ventilation_network_1_main_valve,Ventilation_network_1_secondary_valve,Ventilation_network_2_main_valve,Ventilation_network_2_secondary_valve,Domestic_water_network_1_primary_valve,Domestic_water_network_1_secondary_valve,Domestic_water_network_2_primary_valve,Domestic_water_network_2_secondary_valve,Radiator_network_1_primary_valve,Radiator_network_1_secondary_valve,Radiator_network_2_primary_valve,Radiator_network_2_secondary_valve,AHU1_supply_fan,AHU2_supply_fan,AHU3_supply_fan,AHU4_supply_fan,AHU5_supply_fan,District_heat_temperature,Outside_temperature_average,AHU1_supply_temperature,AHU2_supply_temperature,AHU3_supply_temperature,AHU4_supply_temperature,AHU5_supply_temperature,Ventilation_network_1_temperature,Ventilation_network_2_temperature,Domestic_water_network_1_temperature,Domestic_water_network_2_temperature,Radiator_network_1_temperature,Radiator_network_2_temperature,Outside_humidity,Solar_irradiance,Inside_temperature,Inside_humidity,CO2_concentration,Energy_consumption
2021-05-01 15:00:00+00:00,30.763636363636362,0.0,24.566666666666666,0.0,28.854545454545455,0.0,20.033333333333335,2.0,24.072727272727274,19.8,26.833333333333332,0.0,0.0,0.0,1.0,0.0,0.0,80.87916666666668,4.520833333333332,23.58000000000001,23.689090909090933,18.321818181818184,19.719230769230784,18.100000000000016,35.64,36.358333333333334,57.97272727272729,57.945833333333326,34.56909090909091,31.395833333333325,36.666666666666664,112.649,22.706666666666667,18.666666666666668,562.1111111111111,100.0
2021-05-01 16:00:00+00:00,30.654545454545456,0.0,23.7,0.0,29.0,0.0,20.933333333333334,2.0,22.818181818181817,55.236363636363635,26.166666666666668,3.3,0.0,0.0,1.0,0.0,0.0,80.0,4.5,23.366666666666642,23.914814814814807,18.357692307692297,19.48703703703703,18.100000000000016,33.83818181818182,35.68333333333332,57.92909090909093,57.95000000000002,33.718181818181826,30.74166666666666,40.5,30.644499999999997,22.633333333333336,18.583333333333332,560.5833333333334,100.0
2021-05-01 17:00:00+00:00,31.672727272727272,0.0,29.166666666666668,0.0,29.327272727272728,0.0,20.933333333333334,2.0,24.98181818181818,1.8,29.7,0.0,0.0,0.0,1.0,0.0,0.0,80.00416666666665,4.5,23.24181818181821,23.934545454545464,18.68909090909091,19.53518518518519,18.100000000000016,34.514545454545456,36.487500000000004,58.05818181818178,58.03333333333334,34.02000000000002,31.41666666666667,49.666666666666664,1.3923,22.726666666666667,18.7,567.5,100.0
2021-05-01 18:00:00+00:00,32.07272727272727,0.0,8.310344827586206,0.0,29.6,0.0,21.379310344827587,2.0,25.10909090909091,1.8,29.79310344827586,0.0,0.0,0.0,1.0,0.0,0.0,79.87241379310343,4.5,23.156862745098035,23.933333333333323,18.51851851851852,19.466666666666658,18.100000000000016,34.61071428571427,30.834482758620695,57.93928571428576,57.95862068965517,34.07500000000001,31.582758620689653,53.0,0.0,22.706666666666667,18.62121212121212,561.75,100.0
2021-05-01 19:00:00+00:00,34.763636363636365,0.0,30.7,0.0,30.0,0.0,22.3,2.0,28.581818181818182,0.0,32.86666666666667,0.0,0.0,0.0,1.0,0.0,0.0,79.85000000000001,4.5,23.099999999999994,24.0,18.75818181818181,19.39444444444443,18.100000000000016,36.44259259259259,30.470000000000006,57.97407407407406,57.99999999999999,34.89629629629631,32.41666666666667,50.0,0.0,22.75555555555556,18.65972222222222,551.9166666666666,120.0
2021-05-01 20:00:00+00:00,36.836363636363636,0.0,33.46666666666667,0.0,30.0,0.0,21.266666666666666,2.0,29.90909090909091,0.0,34.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,80.91034482758617,4.5,23.05370370370371,24.01666666666667,18.749090909090892,19.388888888888882,18.100000000000016,38.96181818181818,31.444827586206898,58.01454545454544,58.017241379310356,36.038181818181805,33.327586206896555,52.333333333333336,0.0,22.7,18.8,572.6060606060606,120.0
2021-05-01 21:00:00+00:00,39.09090909090909,0.0,35.63333333333333,0.0,29.90909090909091,0.0,21.166666666666668,2.0,32.49090909090909,0.0,38.5,0.0,0.0,0.0,1.0,0.0,0.0,81.59666666666665,4.543333333333334,23.0,24.00545454545454,18.711111111111123,19.374074074074056,18.022222222222222,41.65636363636364,32.81,58.0563636363636,58.00666666666666,37.3890909090909,34.70666666666667,60.166666666666664,0.0,22.744444444444444,18.76388888888889,548.3333333333334,140.0
2021-05-01 22:00:00+00:00,39.25454545454546,0.0,35.333333333333336,0.0,29.072727272727274,0.0,20.666666666666668,2.0,32.527272727272724,0.0,38.43333333333333,0.0,0.0,0.0,1.0,0.0,0.0,82.48666666666664,4.5,23.0,24.021428571428572,18.6982142857143,19.405660377358487,18.0,42.701818181818155,33.82666666666667,58.09999999999995,58.04666666666665,38.241818181818175,35.48,61.666666666666664,0.0,22.769444444444446,18.833333333333332,555.5277777777777,150.0
2021-05-01 23:00:00+00:00,41.10909090909091,0.0,40.03333333333333,0.0,29.0,0.0,20.833333333333332,2.0,34.85454545454545,0.0,41.166666666666664,0.0,0.0,0.0,1.0,0.0,0.0,83.10666666666664,4.5,22.914545454545458,24.05636363636362,18.505769230769225,19.24074074074076,17.92592592592591,43.95454545454545,35.4,58.06545454545452,57.976666666666674,39.06181818181818,36.273333333333326,63.666666666666664,0.0,22.758333333333336,18.833333333333332,554.7121212121211,150.0
2021-05-02 00:00:00+00:00,45.763636363636365,0.0,43.0,0.0,29.0,0.0,20.6,2.0,38.49090909090909,0.0,44.7,0.0,0.0,0.0,1.0,0.0,0.0,84.21000000000001,4.526666666666667,22.900000000000002,24.099999999999994,18.441176470588232,19.144444444444456,17.898148148148135,46.66545454545455,38.36333333333334,58.04545454545452,58.02999999999999,40.98909090909092,37.86,64.16666666666667,0.0,22.813333333333333,19.025,573.8333333333334,180.0
2021-05-02 01:00:00+00:00,47.14545454545455,0.0,45.03333333333333,0.0,27.8,0.0,19.6,2.0,40.163636363636364,0.0,46.233333333333334,0.0,0.0,0.0,1.0,0.0,0.0,84.90666666666662,4.400000000000002,22.81818181818179,24.07818181818183,18.57090909090909,19.075925925925933,17.80740740740739,48.75454545454544,40.60333333333333,58.11272727272723,58.08333333333334,42.66,39.15666666666665,63.166666666666664,0.0,22.833333333333332,18.895833333333332,558.9444444444445,190.0
2021-05-02 02:00:00+00:00,47.6,0.0,45.06666666666667,0.0,27.01818181818182,0.0,18.966666666666665,2.0,40.90909090909091,0.0,47.0,0.0,0.0,0.0,1.0,0.0,0.0,85.28000000000002,4.400000000000002,22.68703703703704,24.0,18.465454545454545,19.048148148148154,17.718518518518536,49.72545454545455,42.070000000000014,58.11090909090905,58.02666666666666,43.716363636363646,40.01333333333334,63.833333333333336,0.0,22.755555555555556,17.79861111111111,575.9722222222223,200.0
2021-05-02 03:00:00+00:00,48.03636363636364,0.0,45.766666666666666,0.0,26.472727272727273,0.0,18.5,2.0,41.018181818181816,0.0,47.93333333333333,0.0,0.0,0.0,1.0,0.0,0.0,85.80999999999997,4.410000000000002,22.5709090909091,23.9309090909091,18.518518518518523,19.0037037037037,17.61851851851853,50.55454545454545,42.84333333333334,58.116363636363594,58.049999999999976,44.498181818181806,40.743333333333325,65.0,36.0085,22.678727272727272,17.417272727272728,585.5727272727273,200.0
2021-05-02 04:00:00+00:00,47.61818181818182,0.0,52.24242424242424,0.0,26.036363636363635,0.0,18.09090909090909,2.0,40.67272727272727,0.0,48.03030303030303,0.0,0.0,0.0,1.0,0.0,0.0,86.39677419354837,4.400000000000002,22.46909090909092,23.872727272727282,18.390909090909094,19.022641509433967,17.545283018867927,51.0381818181818,49.03225806451613,58.09272727272724,58.0032258064516,45.12363636363635,41.20967741935485,62.5,137.12800000000001,22.63166666666667,17.479166666666668,581.5,210.0
2021-05-02 05:00:00+00:00,49.127272727272725,0.0,63.97222222222222,0.0,26.01818181818182,0.0,18.02777777777778,2.0,41.25454545454546,0.0,49.47222222222222,0.0,0.0,0.0,1.0,0.9905660377358491,0.0,86.97666666666662,4.400000000000002,22.40555555555554,23.842592592592567,18.33090909090908,18.472222222222232,17.362962962962953,51.36363636363637,50.760000000000005,58.07999999999996,57.98333333333333,45.272727272727295,41.72,50.666666666666664,257.30920000000003,22.612037037037037,17.738425925925927,583.5648148148149,240.0
2021-05-02 06:00:00+00:00,55.945454545454545,0.0,51.888888888888886,0.0,26.727272727272727,0.0,17.38888888888889,2.0,41.54545454545455,0.0,24.25,53.861111111111114,0.0,0.0,1.0,1.0,0.0,86.65161290322581,4.4806451612903215,22.738181818181793,23.16545454545455,18.432727272727274,17.75925925925926,17.533333333333342,51.223636363636395,43.15161290322581,57.92909090909097,58.03870967741935,45.19636363636364,36.62580645161292,42.0,263.3632,22.752777777777784,17.770833333333332,578.1616161616162,220.0
2021-05-02 07:00:00+00:00,68.23636363636363,0.0,48.333333333333336,0.0,26.436363636363637,0.0,17.72222222222222,2.0,33.18181818181818,0.0,6.388888888888889,59.75,0.9818181818181818,0.0,1.0,1.0,0.8981481481481481,84.86206896551722,5.199999999999999,20.849090909090904,22.785454545454524,18.333333333333325,18.075925925925947,19.66481481481482,47.68727272727273,32.03448275862069,58.058181818181765,57.96206896551724,42.07090909090908,27.303448275862067,39.0,303.2721,22.91,17.888636363636362,595.1363636363636,220.0
2021-05-02 08:00:00+00:00,35.03636363636364,0.0,9.027777777777779,0.0,25.0,0.0,17.36111111111111,2.0,26.345454545454544,0.0,8.61111111111111,76.33333333333333,0.09090909090909091,0.0,1.0,0.0,1.0,83.72000000000001,5.199999999999999,22.02592592592593,23.168518518518507,18.16607142857144,19.14999999999999,18.91666666666666,42.7109090909091,29.223333333333333,58.03636363636362,58.02333333333334,38.19636363636364,25.619999999999997,35.833333333333336,377.1246,22.823333333333334,17.933333333333334,570.4166666666666,120.0
2021-05-02 09:00:00+00:00,29.98181818181818,0.0,12.527777777777779,0.0,25.0,0.0,18.0,2.0,23.4,0.0,12.61111111111111,38.166666666666664,0.0,0.0,1.0,0.0,0.0,81.71666666666667,6.073333333333335,23.898181818181815,23.674545454545463,18.141818181818188,19.44814814814814,18.35370370370372,38.28545454545455,28.480000000000004,58.014545454545434,57.94000000000002,35.81999999999999,25.19,33.833333333333336,323.8039,22.804040404040407,18.007575757575758,571.3131313131313,90.0
2021-05-02 10:00:00+00:00,36.07272727272727,0.0,8.527777777777779,0.0,25.10909090909091,0.0,19.833333333333332,2.0,22.98181818181818,1.8,15.944444444444445,30.25,0.0,0.4909090909090909,1.0,0.0,0.0,80.00333333333336,5.800000000000001,23.600000000000016,21.5090909090909,18.26363636363636,19.41111111111111,17.90370370370368,36.160000000000004,30.746666666666673,57.92909090909093,57.97333333333333,34.82363636363636,26.636666666666656,34.666666666666664,384.9053,22.77666666666667,18.05,565.6944444444445,110.0
2021-05-02 11:00:00+00:00,39.127272727272725,0.0,14.36111111111111,0.0,24.98181818181818,0.0,18.75,2.0,21.87272727272727,7.2,20.27777777777778,0.0,0.0,1.0,1.0,0.0,0.0,80.27999999999997,5.800000000000001,21.896296296296295,17.572222222222226,18.262962962962956,19.162264150943404,17.954716981132073,34.534545454545466,32.48333333333333,58.03454545454547,58.083333333333336,34.00363636363637,27.64666666666666,34.166666666666664,147.2571,22.75515151515152,18.068181818181817,577.3560606060606,110.0
2021-05-02 12:00:00+00:00,24.01818181818182,0.0,3.25,0.0,25.0,0.0,18.11111111111111,2.0,19.636363636363637,73.2909090909091,15.472222222222221,11.0,0.0,0.0,1.0,0.0,0.0,80.22333333333333,6.353333333333336,23.050909090909094,20.04909090909091,18.07454545454545,19.170370370370385,17.981481481481477,32.22181818181819,32.080000000000005,57.94545454545458,58.03666666666667,32.987272727272725,27.413333333333338,34.166666666666664,8.3354,22.72222222222223,18.02777777777778,565.7962962962962,80.0
2021-05-02 13:00:00+00:00,25.98181818181818,0.0,16.27777777777778,0.0,25.036363636363635,0.0,18.72222222222222,2.0,21.8,22.836363636363636,19.75,0.0,0.0,0.0,1.0,0.0,0.0,80.02,6.400000000000003,23.97222222222222,22.76666666666667,18.650909090909096,19.15740740740742,17.899999999999984,32.534545454545466,32.62,57.92909090909093,57.94999999999998,33.107272727272736,27.783333333333342,33.833333333333336,20.975,22.725000000000005,18.041666666666668,571.25,90.0
2021-05-02 14:00:00+00:00,22.963636363636365,0.0,4.888888888888889,0.0,25.30909090909091,0.0,18.694444444444443,2.0,18.236363636363638,91.65454545454546,13.277777777777779,49.388888888888886,0.0,0.0,1.0,0.0,0.0,79.47,6.400000000000003,24.0,23.394545454545433,18.34909090909091,19.120370370370388,17.899999999999984,30.636363636363633,31.866666666666667,57.95636363636367,57.98000000000001,32.30545454545454,27.233333333333338,35.833333333333336,14.6961,22.78,18.033333333333335,585.75,70.0
2021-05-02 15:00:00+00:00,25.0,0.0,16.228571428571428,0.0,26.636363636363637,0.0,19.942857142857143,2.0,19.436363636363637,94.85454545454546,18.34285714285714,0.0,0.0,0.0,1.0,0.0,0.0,79.17,6.726666666666663,23.852727272727247,23.672727272727297,18.774545454545454,19.241509433962268,17.899999999999984,29.392727272727267,31.816666666666666,57.907272727272755,57.95333333333331,31.443636363636323,27.24666666666666,36.5,69.3065,22.81333333333334,18.283333333333335,573.1333333333333,80.0
2021-05-02 16:00:00+00:00,26.072727272727274,0.0,19.166666666666668,0.0,27.036363636363635,0.0,20.0,2.0,20.745454545454546,95.9090909090909,19.083333333333332,0.0,0.0,0.0,1.0,0.0,0.0,78.99000000000001,6.6999999999999975,23.727272727272755,23.75272727272726,19.042592592592595,19.153703703703716,17.899999999999984,29.927272727272715,32.446666666666665,57.91636363636366,57.95666666666666,31.869090909090907,27.603333333333357,35.666666666666664,97.3818,22.752380952380957,18.03571428571429,563.9123376623377,80.0
2021-05-02 17:00:00+00:00,24.963636363636365,0.0,17.61111111111111,0.0,27.0,0.0,20.0,2.0,20.054545454545455,95.36363636363636,18.97222222222222,0.0,0.0,0.0,1.0,0.0,0.0,79.19,6.6999999999999975,23.625454545454534,23.83454545454546,18.998181818181816,19.20377358490567,17.91698113207546,29.838181818181816,32.403333333333336,58.06363636363633,58.03666666666666,31.88727272727271,27.740000000000002,37.0,39.2285,22.848000000000006,18.119999999999997,564.7,80.0
2021-05-02 18:00:00+00:00,26.054545454545455,0.0,22.4,0.0,27.927272727272726,0.0,20.433333333333334,2.0,20.381818181818183,95.36363636363636,19.933333333333334,0.0,0.0,0.0,1.0,0.0,0.0,78.95000000000002,7.099999999999996,23.59444444444444,23.857407407407404,19.022222222222222,19.194444444444457,17.96851851851852,29.49272727272726,32.81999999999999,57.92181818181823,57.916666666666664,31.614545454545457,27.839999999999996,43.333333333333336,0.3961,22.75133333333334,18.175,563.6666666666667,90.0
2021-05-02 19:00:00+00:00,29.296296296296298,0.0,28.666666666666668,0.0,29.574074074074073,0.0,21.666666666666668,2.0,23.962962962962962,34.03703703703704,26.0,0.0,0.0,0.0,1.0,0.0,0.0,79.31666666666669,7.099999999999996,23.5,23.881481481481487,19.36363636363637,19.198148148148157,17.92222222222221,31.311111111111103,34.056666666666665,57.922222222222246,57.95666666666666,32.518518518518526,28.96333333333333,45.5,0.0,22.733333333333338,18.15972222222222,560.1388888888889,90.0
2021-05-02 20:00:00+00:00,32.25454545454546,0.0,32.63333333333333,0.0,29.509090909090908,0.0,20.966666666666665,2.0,28.454545454545453,0.0,30.633333333333333,0.0,0.0,0.0,1.0,0.0,0.0,80.19,7.099999999999996,23.5,23.967272727272725,19.321818181818184,19.211111111111126,18.0,36.16727272727273,35.86333333333333,58.00545454545453,58.026666666666664,34.84363636363637,30.86333333333333,43.0,0.0,22.76969696969697,18.270833333333332,576.4772727272727,120.0
2021-05-02 21:00:00+00:00,35.25454545454546,0.0,33.56666666666667,0.0,28.527272727272727,0.0,20.133333333333333,2.0,29.072727272727274,0.0,31.933333333333334,0.0,0.0,0.0,1.0,0.0,0.0,80.87666666666668,7.3666666666666725,23.487037037037048,23.99074074074074,19.19818181818182,19.23518518518519,18.0,39.607142857142875,37.120000000000005,57.987499999999976,58.03999999999999,36.33750000000001,32.080000000000005,52.833333333333336,0.0,22.79388888888889,18.483333333333334,577.3611111111111,130.0
2021-05-02 22:00:00+00:00,36.357142857142854,0.0,34.96666666666667,0.0,27.75,0.0,19.8,2.0,29.589285714285715,0.0,32.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.30000000000003,7.300000000000003,23.40000000000001,23.958181818181835,19.26296296296297,19.20740740740742,17.93333333333332,41.36545454545453,37.876666666666665,57.96181818181817,57.95333333333333,37.21818181818186,32.79666666666665,60.666666666666664,0.0,22.811111111111114,18.51388888888889,565.9722222222223,130.0
2021-05-02 23:00:00+00:00,35.388888888888886,0.0,34.233333333333334,0.0,27.61111111111111,0.0,19.666666666666668,2.0,29.64814814814815,0.0,33.53333333333333,0.0,0.0,0.0,1.0,0.0,0.0,81.86333333333333,7.300000000000003,23.398181818181826,23.874545454545434,19.210909090909077,19.190740740740747,17.883333333333315,41.66545454545454,38.36333333333334,58.0854545454545,58.016666666666666,37.56363636363637,33.20666666666667,67.33333333333333,0.0,22.84166666666667,18.5625,565.9722222222223,140.0